time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934960,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615395426750183,0.5209824442863464,0.4722400307655334,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9576603770256042,0.7036312818527222,0.6676431894302368,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8490058183670044,0.4986072182655334,0.3511510789394378,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8177089691162109,0.44087615609169,0.4218031466007232,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705674529075623,0.2400691956281662,1.10569167137146,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.51953125,297.2528076171875,285.0042724609375,1.0,0.6996371746063232,0.426203191280365,0.426203191280365,1.0,1.0,-3.625268697738648,1.1784940958023071,2.446774482727051,0.3520821630954742,0.96467787027359,0.96467787027359,0.0,245.1761779785156,253.0,67255.5625,0.0,4234.25439453125,1.0,278.54302978515625,282.8324890136719,296.8109741210937,301.0897827148437,293.1499938964844,293.1499938964844,278.25,33419.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318816065788268,1.0,0.0,0.0,3.7473976612091056,3.747422218322754,9.37028630687564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.90234375,0.0,1624.42529296875,1895.4371337890625,0.0,3698.375732421875,0.9252368807792664,1.0,0.0,3.0,1.0,0.0
17935020,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8582106828689575,0.5194061994552612,0.4712588787078857,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9548787474632264,0.7042497992515564,0.6686620116233826,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8478959798812866,0.5010657906532288,0.3531226217746734,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8156449794769287,0.4412804543972015,0.4225218594074249,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6685832142829895,0.2400949001312255,1.1070367097854614,284.9049072265625,284.95001220703125,304.23291015625,293.8401184082031,299.5115966796875,297.2462463378906,284.9059143066406,1.0,0.7018766403198242,0.4245045483112335,0.4245045483112335,1.0,1.0,-3.630178451538086,1.175401210784912,2.454777240753174,0.3479056358337402,0.8750379681587219,0.8750379681587219,0.0,248.5342712402344,256.0,67934.6328125,0.0,4268.26171875,1.0,278.2572631835937,282.7061767578125,296.8581848144531,301.2595520019531,293.1499938964844,293.1499938964844,278.54998779296875,38283.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390007853507996,1.0,0.0,0.0,3.648606061935425,3.648630619049072,8.882745987648377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.439453125,0.0,1548.7000732421875,1895.4371337890625,0.0,3763.35546875,0.9068073630332948,1.0,0.0,3.0,1.0,0.0
17935080,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8582106828689575,0.5194061994552612,0.4712588787078857,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9548787474632264,0.7042497992515564,0.6686620116233826,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8478959798812866,0.5010657906532288,0.3531226217746734,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8156449794769287,0.4412804543972015,0.4225218594074249,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6685832142829895,0.2400949001312255,1.1070367097854614,284.9049072265625,284.95001220703125,304.23291015625,293.8401184082031,299.5115966796875,297.2462463378906,284.9059143066406,1.0,0.7018766403198242,0.4245045483112335,0.4245045483112335,1.0,1.0,-3.630178451538086,1.175401210784912,2.454777240753174,0.3479056358337402,0.8750379681587219,0.8750379681587219,0.0,248.5342712402344,256.0,67934.6328125,0.0,4268.26171875,1.0,278.2572631835937,282.7061767578125,296.8581848144531,301.2595520019531,293.1499938964844,293.1499938964844,278.54998779296875,38283.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390007853507996,1.0,0.0,0.0,3.648606061935425,3.648630619049072,8.882745987648377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.439453125,0.0,1548.7000732421875,1895.4371337890625,0.0,3763.35546875,0.9068073630332948,1.0,0.0,3.0,1.0,0.0
17935140,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558770418167114,0.519134521484375,0.4708011448383331,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9530710577964784,0.7059759497642517,0.6700701117515564,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.847639799118042,0.5045139789581299,0.3553910255432129,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.814306914806366,0.44239541888237,0.4234550595283508,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6672248840332031,0.240510419011116,1.1087239980697632,285.0059814453125,284.95001220703125,304.25,293.8507995605469,299.5110778808594,297.2503967285156,285.0048217773437,1.0,0.7041270136833191,0.422805905342102,0.422805905342102,1.0,1.0,-3.637193202972412,1.1730396747589111,2.464153528213501,0.3437947034835815,0.9682611227035522,0.9682611227035522,0.0,251.2694854736328,259.0,67342.1796875,0.0,4304.1953125,1.0,278.5431213378906,282.825927734375,296.8318176269531,301.1216125488281,293.1499938964844,293.1499938964844,278.25,33450.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319133162498474,1.0,0.0,0.0,3.759629487991333,3.759654045104981,9.43155612276314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.5595703125,0.0,1638.939697265625,1895.4371337890625,0.0,3698.66650390625,0.9279782772064208,1.0,0.0,3.0,1.0,0.0
17935200,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558770418167114,0.519134521484375,0.4708011448383331,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9530710577964784,0.7059759497642517,0.6700701117515564,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.847639799118042,0.5045139789581299,0.3553910255432129,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.814306914806366,0.44239541888237,0.4234550595283508,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6672248840332031,0.240510419011116,1.1087239980697632,285.0059814453125,284.95001220703125,304.25,293.8507995605469,299.5110778808594,297.2503967285156,285.0048217773437,1.0,0.7041270136833191,0.422805905342102,0.422805905342102,1.0,1.0,-3.637193202972412,1.1730396747589111,2.464153528213501,0.3437947034835815,0.9682611227035522,0.9682611227035522,0.0,251.2694854736328,259.0,67342.1796875,0.0,4304.1953125,1.0,278.5431213378906,282.825927734375,296.8318176269531,301.1216125488281,293.1499938964844,293.1499938964844,278.25,33450.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319133162498474,1.0,0.0,0.0,3.759629487991333,3.759654045104981,9.43155612276314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.5595703125,0.0,1638.939697265625,1895.4371337890625,0.0,3698.66650390625,0.9279782772064208,1.0,0.0,3.0,1.0,0.0
17935260,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526878356933594,0.5175483822822571,0.4698154628276825,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950285792350769,0.7064838409423828,0.6709926128387451,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8466202020645142,0.5070106983184814,0.3573932945728302,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122665286064148,0.4427481889724731,0.4241309463977813,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.665306806564331,0.2405079752206802,1.109952449798584,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5031433105469,297.24383544921875,284.905029296875,1.0,0.7063207626342773,0.4211305677890777,0.4211305677890777,1.0,1.0,-3.641827344894409,1.1698445081710815,2.471982955932617,0.3396631181240082,0.8774614334106445,0.8774614334106445,0.0,254.62936401367188,262.0,68122.625,0.0,4337.65966796875,1.0,278.25714111328125,282.702392578125,296.8797607421875,301.2933349609375,293.1499938964844,293.1499938964844,278.54998779296875,38306.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389972686767578,1.0,0.0,0.0,3.661473035812378,3.6614973545074463,8.945506806412595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.3837890625,0.0,1563.2784423828125,1895.4371337890625,0.0,3763.323486328125,0.9096826910972596,1.0,0.0,3.0,1.0,0.0
17935320,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526878356933594,0.5175483822822571,0.4698154628276825,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950285792350769,0.7064838409423828,0.6709926128387451,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8466202020645142,0.5070106983184814,0.3573932945728302,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122665286064148,0.4427481889724731,0.4241309463977813,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.665306806564331,0.2405079752206802,1.109952449798584,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5031433105469,297.24383544921875,284.905029296875,1.0,0.7063207626342773,0.4211305677890777,0.4211305677890777,1.0,1.0,-3.641827344894409,1.1698445081710815,2.471982955932617,0.3396631181240082,0.8774614334106445,0.8774614334106445,0.0,254.62936401367188,262.0,68122.625,0.0,4337.65966796875,1.0,278.25714111328125,282.702392578125,296.8797607421875,301.2933349609375,293.1499938964844,293.1499938964844,278.54998779296875,38306.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389972686767578,1.0,0.0,0.0,3.661473035812378,3.6614973545074463,8.945506806412595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.3837890625,0.0,1563.2784423828125,1895.4371337890625,0.0,3763.323486328125,0.9096826910972596,1.0,0.0,3.0,1.0,0.0
17935380,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.850452184677124,0.5172719359397888,0.4693491160869598,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484683275222778,0.708110511302948,0.6723010540008545,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.846429169178009,0.5105148553848267,0.3596956133842468,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109344840049744,0.443817675113678,0.4250167310237884,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639899611473083,0.240899309515953,1.111522555351257,285.00653076171875,284.95001220703125,304.28521728515625,293.8731689453125,299.5028686523437,297.248046875,285.00537109375,1.0,0.7085242867469788,0.4194552302360534,0.4194552302360534,1.0,1.0,-3.648555040359497,1.1673762798309326,2.4811785221099854,0.3355788290500641,0.9717409610748292,0.9717409610748292,0.0,257.36346435546875,265.0,67515.5859375,0.0,4373.0361328125,1.0,278.543212890625,282.82379150390625,296.85400390625,301.155029296875,293.1499938964844,293.1499938964844,278.25,33475.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931871771812439,1.0,0.0,0.0,3.771277666091919,3.7713022232055664,9.490088928032492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.2734375,0.0,1652.8095703125,1895.4371337890625,0.0,3698.285888671875,0.9306244850158693,1.0,0.0,3.0,1.0,0.0
17935440,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.850452184677124,0.5172719359397888,0.4693491160869598,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484683275222778,0.708110511302948,0.6723010540008545,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.846429169178009,0.5105148553848267,0.3596956133842468,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109344840049744,0.443817675113678,0.4250167310237884,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639899611473083,0.240899309515953,1.111522555351257,285.00653076171875,284.95001220703125,304.28521728515625,293.8731689453125,299.5028686523437,297.248046875,285.00537109375,1.0,0.7085242867469788,0.4194552302360534,0.4194552302360534,1.0,1.0,-3.648555040359497,1.1673762798309326,2.4811785221099854,0.3355788290500641,0.9717409610748292,0.9717409610748292,0.0,257.36346435546875,265.0,67515.5859375,0.0,4373.0361328125,1.0,278.543212890625,282.82379150390625,296.85400390625,301.155029296875,293.1499938964844,293.1499938964844,278.25,33475.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931871771812439,1.0,0.0,0.0,3.771277666091919,3.7713022232055664,9.490088928032492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.2734375,0.0,1652.8095703125,1895.4371337890625,0.0,3698.285888671875,0.9306244850158693,1.0,0.0,3.0,1.0,0.0
17935500,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.849271833896637,0.5165478587150574,0.4690887629985809,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.947484850883484,0.7084056735038757,0.6729525923728943,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462794423103333,0.5118446350097656,0.360850065946579,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8102307319641113,0.4440444111824035,0.4254886209964752,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.663330078125,0.2409410774707794,1.112505316734314,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.4996032714844,297.2456359863281,284.8772888183594,1.0,0.7096782922744751,0.4186175763607025,0.4186175763607025,1.0,1.0,-3.652172565460205,1.1662092208862305,2.4859633445739746,0.3337129354476928,0.8842662572860718,0.8842662572860718,0.0,258.8331298828125,265.0,68548.0390625,0.0,4392.0888671875,1.0,278.2950439453125,282.6774597167969,296.9082336425781,301.3874206542969,293.1499938964844,293.1499938964844,278.25,37295.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374474883079528,1.0,0.0,0.0,3.743319988250733,3.743345260620117,9.3499050990431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.146484375,0.0,1649.431640625,1895.4371337890625,0.0,3749.210205078125,0.925168752670288,1.0,0.0,3.0,1.0,0.0
17935560,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8474013805389404,0.515679121017456,0.4683639705181122,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456931352615356,0.7085095047950745,0.6731307506561279,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8455007076263428,0.5130520462989807,0.361731618642807,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8089092373847961,0.4441207647323608,0.4256514012813568,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621416211128235,0.2408716082572937,1.1126489639282229,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.4952087402344,297.2414855957031,284.9048156738281,1.0,0.7106741666793823,0.4178075492382049,0.4178075492382049,1.0,1.0,-3.652946949005127,1.164108395576477,2.4888384342193604,0.3314998745918274,0.8801476359367371,0.8801476359367371,0.0,260.7189025878906,253.0,68300.2578125,0.0,4405.990234375,1.0,278.2569580078125,282.6994934082031,296.90289306640625,301.328125,293.1499938964844,293.1499938964844,278.54998779296875,38357.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389183521270752,1.0,0.0,0.0,3.673052072525024,3.673076629638672,9.002174579109123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.5576171875,0.0,1576.7166748046875,1895.4371337890625,0.0,3762.605224609375,0.912362813949585,1.0,0.0,3.0,1.0,0.0
17935620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.850583016872406,0.5154174566268921,0.4676355123519897,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9508374333381652,0.7100453972816467,0.6740670204162598,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506981134414673,0.5166270732879639,0.3638691008090973,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127726316452026,0.4451584219932556,0.4262216687202453,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652145981788635,0.2412553578615188,1.112835168838501,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4952697753906,297.2459411621094,285.0042724609375,1.0,0.7087324261665344,0.4161874651908874,0.4161874651908874,1.0,1.0,-3.656672716140747,1.1606754064559937,2.495997428894043,0.3272309899330139,0.9736722111701964,0.9736722111701964,0.0,256.3511047363281,241.0,67649.265625,0.0,4388.96435546875,1.0,278.5433654785156,282.8208923339844,296.87744140625,301.1881103515625,293.1499938964844,293.1499938964844,278.25,33540.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317179322242736,1.0,0.0,0.0,3.781433582305908,3.781458616256714,9.541271310808952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.8759765625,0.0,1665.3037109375,1895.4371337890625,0.0,3696.877685546875,0.9329515099525452,1.0,0.0,3.0,1.0,0.0
17935680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.850583016872406,0.5154174566268921,0.4676355123519897,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9508374333381652,0.7100453972816467,0.6740670204162598,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506981134414673,0.5166270732879639,0.3638691008090973,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127726316452026,0.4451584219932556,0.4262216687202453,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652145981788635,0.2412553578615188,1.112835168838501,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4952697753906,297.2459411621094,285.0042724609375,1.0,0.7087324261665344,0.4161874651908874,0.4161874651908874,1.0,1.0,-3.656672716140747,1.1606754064559937,2.495997428894043,0.3272309899330139,0.9736722111701964,0.9736722111701964,0.0,256.3511047363281,241.0,67649.265625,0.0,4388.96435546875,1.0,278.5433654785156,282.8208923339844,296.87744140625,301.1881103515625,293.1499938964844,293.1499938964844,278.25,33540.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317179322242736,1.0,0.0,0.0,3.781433582305908,3.781458616256714,9.541271310808952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.8759765625,0.0,1665.3037109375,1895.4371337890625,0.0,3696.877685546875,0.9329515099525452,1.0,0.0,3.0,1.0,0.0
17935740,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.856225848197937,0.5139027833938599,0.4663021266460418,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9589834213256836,0.7103818655014038,0.6744108200073242,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8585245013237,0.5192753672599792,0.3656598925590515,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8189331293106079,0.4454776048660278,0.4264340102672577,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704753041267395,0.2412809580564499,1.112100601196289,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4880676269531,297.2401123046875,284.9022216796875,1.0,0.7049428820610046,0.4145673811435699,0.4145673811435699,1.0,1.0,-3.657020092010498,1.1560183763504028,2.5010018348693848,0.3227261304855346,0.8797566294670105,0.8797566294670105,0.0,248.68179321289065,229.0,68370.15625,0.0,4342.0322265625,1.0,278.2565612792969,282.6962585449219,296.92645263671875,301.3575439453125,293.1499938964844,293.1499938964844,278.54998779296875,38517.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385713338851928,1.0,0.0,0.0,3.6791045665740967,3.679129123687744,9.031866738951068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.078125,0.0,1584.77734375,1895.4371337890625,0.0,3759.446533203125,0.9137290716171264,1.0,0.0,3.0,1.0,0.0
17935800,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.856225848197937,0.5139027833938599,0.4663021266460418,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9589834213256836,0.7103818655014038,0.6744108200073242,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8585245013237,0.5192753672599792,0.3656598925590515,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8189331293106079,0.4454776048660278,0.4264340102672577,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704753041267395,0.2412809580564499,1.112100601196289,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4880676269531,297.2401123046875,284.9022216796875,1.0,0.7049428820610046,0.4145673811435699,0.4145673811435699,1.0,1.0,-3.657020092010498,1.1560183763504028,2.5010018348693848,0.3227261304855346,0.8797566294670105,0.8797566294670105,0.0,248.68179321289065,229.0,68370.15625,0.0,4342.0322265625,1.0,278.2565612792969,282.6962585449219,296.92645263671875,301.3575439453125,293.1499938964844,293.1499938964844,278.54998779296875,38517.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385713338851928,1.0,0.0,0.0,3.6791045665740967,3.679129123687744,9.031866738951068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.078125,0.0,1584.77734375,1895.4371337890625,0.0,3759.446533203125,0.9137290716171264,1.0,0.0,3.0,1.0,0.0
17935860,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650779128074646,0.5137630701065063,0.4654590189456939,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700751304626464,0.7118846774101257,0.6750765442848206,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8696171045303345,0.5230193734169006,0.3677378594875335,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276392817497253,0.4465784132480621,0.4268263578414917,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782308220863342,0.2417733371257782,1.11164653301239,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4895324707031,297.2456359863281,285.0033264160156,1.0,0.7002210021018982,0.4130687713623047,0.4130687713623047,1.0,1.0,-3.65922212600708,1.1523544788360596,2.5068676471710205,0.3185585439205169,0.973265826702118,0.973265826702118,0.0,238.4440460205078,217.0,67687.53125,0.0,4284.08642578125,1.0,278.5433959960937,282.81982421875,296.9013977050781,301.21484375,293.1499938964844,293.1499938964844,278.25,33613.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93109130859375,1.0,0.0,0.0,3.784459829330444,3.784484624862671,9.556548548061985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.998046875,0.0,1669.45751953125,1895.4371337890625,0.0,3691.139892578125,0.9336770176887512,1.0,0.0,3.0,1.0,0.0
17935920,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650779128074646,0.5137630701065063,0.4654590189456939,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700751304626464,0.7118846774101257,0.6750765442848206,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8696171045303345,0.5230193734169006,0.3677378594875335,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276392817497253,0.4465784132480621,0.4268263578414917,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782308220863342,0.2417733371257782,1.11164653301239,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4895324707031,297.2456359863281,285.0033264160156,1.0,0.7002210021018982,0.4130687713623047,0.4130687713623047,1.0,1.0,-3.65922212600708,1.1523544788360596,2.5068676471710205,0.3185585439205169,0.973265826702118,0.973265826702118,0.0,238.4440460205078,217.0,67687.53125,0.0,4284.08642578125,1.0,278.5433959960937,282.81982421875,296.9013977050781,301.21484375,293.1499938964844,293.1499938964844,278.25,33613.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93109130859375,1.0,0.0,0.0,3.784459829330444,3.784484624862671,9.556548548061985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.998046875,0.0,1669.45751953125,1895.4371337890625,0.0,3691.139892578125,0.9336770176887512,1.0,0.0,3.0,1.0,0.0
17935980,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748487830162048,0.5123569965362549,0.4641165137290954,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9811458587646484,0.7121736407279968,0.6752685904502869,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818468451499939,0.5258135199546814,0.3695486485958099,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371586203575134,0.446952611207962,0.426978051662445,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868818998336792,0.2419037967920303,1.11084246635437,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.48370361328125,297.2407531738281,284.9024963378906,1.0,0.694974958896637,0.4115701615810394,0.4115701615810394,1.0,1.0,-3.659242630004883,1.1479065418243408,2.511336088180542,0.3143710494041443,0.8800039291381836,0.8800039291381836,0.0,227.8280639648437,205.0,68406.4609375,0.0,4217.80908203125,1.0,278.2565612792969,282.69635009765625,296.9515380859375,301.3848876953125,293.1499938964844,293.1499938964844,278.54998779296875,38537.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377891421318054,1.0,0.0,0.0,3.6809568405151367,3.6809816360473633,9.04096395970555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.1396484375,0.0,1587.0302734375,1895.4371337890625,0.0,3752.32275390625,0.9141658544540404,1.0,0.0,3.0,1.0,0.0
17936040,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748487830162048,0.5123569965362549,0.4641165137290954,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9811458587646484,0.7121736407279968,0.6752685904502869,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818468451499939,0.5258135199546814,0.3695486485958099,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371586203575134,0.446952611207962,0.426978051662445,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868818998336792,0.2419037967920303,1.11084246635437,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.48370361328125,297.2407531738281,284.9024963378906,1.0,0.694974958896637,0.4115701615810394,0.4115701615810394,1.0,1.0,-3.659242630004883,1.1479065418243408,2.511336088180542,0.3143710494041443,0.8800039291381836,0.8800039291381836,0.0,227.8280639648437,205.0,68406.4609375,0.0,4217.80908203125,1.0,278.2565612792969,282.69635009765625,296.9515380859375,301.3848876953125,293.1499938964844,293.1499938964844,278.54998779296875,38537.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377891421318054,1.0,0.0,0.0,3.6809568405151367,3.6809816360473633,9.04096395970555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.1396484375,0.0,1587.0302734375,1895.4371337890625,0.0,3752.32275390625,0.9141658544540404,1.0,0.0,3.0,1.0,0.0
17936100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8805026412010193,0.5122496485710144,0.4634856581687927,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9868831634521484,0.7128055095672607,0.6753276586532593,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887621760368347,0.5276809930801392,0.3704753816127777,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425660133361816,0.4474490582942962,0.4270199835300445,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917530298233032,0.2421353459358215,1.1102721691131592,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4840087890625,297.242919921875,285.0183410644531,1.0,0.6921854615211487,0.410820871591568,0.410820871591568,1.0,1.0,-3.6590261459350586,1.1456069946289062,2.5134191513061523,0.3121024370193481,0.9609727263450624,0.9609727263450624,0.0,222.1952667236328,205.0,67538.6015625,0.0,4182.046875,1.0,278.5028076171875,282.8294982910156,296.9110107421875,301.1762084960937,293.1499938964844,293.1499938964844,278.54998779296875,34278.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321032166481018,1.0,0.0,0.0,3.725628614425659,3.725653171539306,9.261736408916476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.8759765625,0.0,1605.80224609375,1895.4371337890625,0.0,3700.404052734375,0.9225776195526124,1.0,0.0,3.0,1.0,0.0
17936160,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8874982595443726,0.5122913718223572,0.4632883965969085,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932935833930968,0.7136205434799194,0.6758207082748413,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969854712486267,0.5296886563301086,0.3716748356819153,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491414785385132,0.4480898380279541,0.4273483753204345,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6976343989372253,0.2424771934747696,1.11049485206604,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.48583984375,297.2468566894531,285.0041809082031,1.0,0.6894977688789368,0.4101073741912842,0.4101073741912842,1.0,1.0,-3.661485433578491,1.1443310976028442,2.5171542167663574,0.3103214800357818,0.9741470217704772,0.9741470217704772,0.0,216.07546997070312,193.0,67726.7421875,0.0,4150.384765625,1.0,278.5434265136719,282.8204040527344,296.927490234375,301.2432556152344,293.1499938964844,293.1499938964844,278.25,33596.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302597641944884,1.0,0.0,0.0,3.7862377166748047,3.7862627506256095,9.56552980824199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.01953125,0.0,1671.4337158203125,1895.4371337890625,0.0,3683.521728515625,0.9341073036193848,1.0,0.0,3.0,1.0,0.0
17936220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985682129859924,0.5109034776687622,0.4620238244533539,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141969203948975,0.6682367920875549,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9109938144683838,0.5325435400009155,0.3735769987106323,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600768446922302,0.4484462738037109,0.4275462925434112,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071853876113892,0.2426294535398483,1.110089898109436,284.8963928222656,284.95001220703125,304.4205627441406,293.9624328613281,299.4805908203125,297.2430725097656,284.8970947265625,1.0,0.6833507418632507,0.4086803495883941,0.4086803495883941,1.0,1.0,-3.653282642364502,1.1371978521347046,2.516084909439087,0.3055654168128967,0.8769419193267822,0.8769419193267822,0.0,206.0640106201172,181.0,68350.671875,0.0,4065.620849609375,1.0,278.2569580078125,282.6929016113281,296.9779968261719,301.41217041015625,293.1499938964844,293.1499938964844,278.54998779296875,38611.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368821382522584,1.0,0.0,0.0,3.681535482406616,3.6815602779388414,9.043807267516968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.7197265625,0.0,1588.243896484375,1895.4371337890625,0.0,3744.056884765625,0.914246678352356,1.0,0.0,3.0,1.0,0.0
17936280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985682129859924,0.5109034776687622,0.4620238244533539,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141969203948975,0.6682367920875549,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9109938144683838,0.5325435400009155,0.3735769987106323,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600768446922302,0.4484462738037109,0.4275462925434112,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071853876113892,0.2426294535398483,1.110089898109436,284.8963928222656,284.95001220703125,304.4205627441406,293.9624328613281,299.4805908203125,297.2430725097656,284.8970947265625,1.0,0.6833507418632507,0.4086803495883941,0.4086803495883941,1.0,1.0,-3.653282642364502,1.1371978521347046,2.516084909439087,0.3055654168128967,0.8769419193267822,0.8769419193267822,0.0,206.0640106201172,181.0,68350.671875,0.0,4065.620849609375,1.0,278.2569580078125,282.6929016113281,296.9779968261719,301.41217041015625,293.1499938964844,293.1499938964844,278.54998779296875,38611.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368821382522584,1.0,0.0,0.0,3.681535482406616,3.6815602779388414,9.043807267516968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.7197265625,0.0,1588.243896484375,1895.4371337890625,0.0,3744.056884765625,0.914246678352356,1.0,0.0,3.0,1.0,0.0
17936340,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9088422060012816,0.5106684565544128,0.4612434804439544,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7188275456428528,0.645827054977417,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.92507141828537,0.5363273024559021,0.375787615776062,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701763153076172,0.4494237601757049,0.427962064743042,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7154052257537842,0.2430803179740905,1.1101055145263672,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.48681640625,297.2575378417969,284.9840393066406,1.0,0.6754591464996338,0.4072533249855041,0.4072533249855041,1.0,1.0,-3.6281991004943848,1.1242344379425049,2.503964900970459,0.2984556555747986,0.953557550907135,0.953557550907135,0.0,197.006088256836,169.0,67189.265625,0.0,3943.98779296875,1.0,278.5433349609375,282.8100280761719,296.950927734375,301.2438659667969,293.1499938964844,293.1499938964844,278.25,34218.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928536593914032,1.0,0.0,0.0,3.765367746353149,3.765392541885376,9.460369483349496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.6240234375,0.0,1651.59521484375,1895.4371337890625,0.0,3667.72021484375,0.9296752214431764,1.0,0.0,3.0,1.0,0.0
17936400,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9088422060012816,0.5106684565544128,0.4612434804439544,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7188275456428528,0.645827054977417,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.92507141828537,0.5363273024559021,0.375787615776062,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701763153076172,0.4494237601757049,0.427962064743042,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7154052257537842,0.2430803179740905,1.1101055145263672,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.48681640625,297.2575378417969,284.9840393066406,1.0,0.6754591464996338,0.4072533249855041,0.4072533249855041,1.0,1.0,-3.6281991004943848,1.1242344379425049,2.503964900970459,0.2984556555747986,0.953557550907135,0.953557550907135,0.0,197.006088256836,169.0,67189.265625,0.0,3943.98779296875,1.0,278.5433349609375,282.8100280761719,296.950927734375,301.2438659667969,293.1499938964844,293.1499938964844,278.25,34218.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928536593914032,1.0,0.0,0.0,3.765367746353149,3.765392541885376,9.460369483349496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.6240234375,0.0,1651.59521484375,1895.4371337890625,0.0,3667.72021484375,0.9296752214431764,1.0,0.0,3.0,1.0,0.0
17936460,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9158284068107604,0.5098520517349243,0.4606910645961761,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.72218918800354,0.6320077180862427,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9340296387672424,0.5379127264022827,0.3769661486148834,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766891360282898,0.4495933949947357,0.4281622469425201,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203680872917175,0.2431451678276062,1.110095500946045,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.49102783203125,297.2655639648437,284.8593139648437,1.0,0.6706076264381409,0.406632125377655,0.406632125377655,1.0,1.0,-3.612563133239746,1.116930603981018,2.4956324100494385,0.2948085367679596,0.8547947406768799,0.8547947406768799,0.0,191.5513153076172,169.0,67666.109375,0.0,3869.87939453125,1.0,278.2862854003906,282.6715393066406,297.0047302246094,301.4407653808594,293.1499938964844,293.1499938964844,278.25,39549.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332950711250304,1.0,0.0,0.0,3.686304807662964,3.6863298416137695,9.067254040928674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.2685546875,0.0,1600.754638671875,1895.4371337890625,0.0,3711.306396484375,0.9139834046363832,1.0,0.0,3.0,1.0,0.0
17936520,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9213406443595886,0.5092141628265381,0.4599054157733917,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.7251940369606018,0.6211731433868408,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9409433603286744,0.5391562581062317,0.3776717782020569,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817940354347229,0.4496766924858093,0.4280709326267242,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7241357564926147,0.2431585937738418,1.1094261407852173,284.890869140625,284.95001220703125,304.4616394042969,293.9908447265625,299.49560546875,297.2737731933594,284.89178466796875,1.0,0.6665497422218323,0.4061440229415893,0.4061440229415893,1.0,1.0,-3.5985195636749268,1.1106127500534058,2.4879069328308105,0.2917236685752868,0.8550035357475281,0.8550035357475281,0.0,187.2624664306641,157.0,67163.484375,0.0,3807.583740234375,1.0,278.2571105957031,282.7030944824219,296.9954833984375,301.36151123046875,293.1499938964844,293.1499938964844,278.54998779296875,39626.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932955265045166,1.0,0.0,0.0,3.609210252761841,3.609234571456909,8.691959010320716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.35546875,0.0,1515.0902099609375,1895.4371337890625,0.0,3708.19921875,0.8991721868515015,1.0,0.0,3.0,1.0,0.0
17936580,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.937506139278412,0.5090554356575012,0.4591575562953949,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343416213989258,0.5930095911026001,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959226131439209,0.5430579781532288,0.3799306750297546,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.896202802658081,0.4506804049015045,0.4284623265266418,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346082329750061,0.2437151372432708,1.1095551252365112,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5190734863281,297.3113098144531,284.9789428710937,1.0,0.656919538974762,0.4050347208976745,0.4050347208976745,1.0,1.0,-3.567082405090332,1.096438765525818,2.4706435203552246,0.2847186028957367,0.9261938333511353,0.9261938333511353,0.0,176.65016174316406,175.0,66017.1328125,0.0,3663.615966796875,1.0,278.5419616699219,282.8238525390625,296.9720458984375,301.1864013671875,293.1499938964844,293.1499938964844,278.25,34630.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228546023368835,1.0,0.0,0.0,3.6838631629943848,3.683887243270874,9.055246437128516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.5771484375,0.0,1560.8267822265625,1895.4371337890625,0.0,3615.478515625,0.9118824005126952,1.0,0.0,3.0,1.0,0.0
17936640,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.937506139278412,0.5090554356575012,0.4591575562953949,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343416213989258,0.5930095911026001,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959226131439209,0.5430579781532288,0.3799306750297546,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.896202802658081,0.4506804049015045,0.4284623265266418,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346082329750061,0.2437151372432708,1.1095551252365112,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5190734863281,297.3113098144531,284.9789428710937,1.0,0.656919538974762,0.4050347208976745,0.4050347208976745,1.0,1.0,-3.567082405090332,1.096438765525818,2.4706435203552246,0.2847186028957367,0.9261938333511353,0.9261938333511353,0.0,176.65016174316406,175.0,66017.1328125,0.0,3663.615966796875,1.0,278.5419616699219,282.8238525390625,296.9720458984375,301.1864013671875,293.1499938964844,293.1499938964844,278.25,34630.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228546023368835,1.0,0.0,0.0,3.6838631629943848,3.683887243270874,9.055246437128516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.5771484375,0.0,1560.8267822265625,1895.4371337890625,0.0,3615.478515625,0.9118824005126952,1.0,0.0,3.0,1.0,0.0
17936700,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9403618574142456,0.5084745287895203,0.4588518142700195,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.7387577891349792,0.5879349708557129,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9631427526474,0.5446256995201111,0.3811358511447906,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8990957736968994,0.4509296119213104,0.4287984371185303,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7367603182792664,0.2439176738262176,1.1105093955993652,284.8696594238281,284.95001220703125,304.492919921875,294.0129089355469,299.52911376953125,297.3263854980469,284.8706970214844,1.0,0.6561548709869385,0.4044800698757171,0.4044800698757171,1.0,1.0,-3.563570737838745,1.0936102867126465,2.469960451126098,0.2822920978069305,0.8431685566902161,0.8431685566902161,0.0,174.85997009277344,175.0,66633.9375,0.0,3644.051513671875,1.0,278.2977294921875,282.6983642578125,297.0267639160156,301.3917541503906,293.1499938964844,293.1499938964844,278.25,39222.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268353581428528,1.0,0.0,0.0,3.618075370788574,3.6180996894836426,8.734710377211741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.71484375,0.0,1521.839111328125,1895.4371337890625,0.0,3652.100341796875,0.8983489274978638,1.0,0.0,3.0,1.0,0.0
17936760,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390912055969238,0.5079089403152466,0.4582822620868683,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7422564029693604,0.5892828106880188,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632982611656188,0.5462079048156738,0.382190078496933,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8985221982002258,0.4511425793170929,0.428984135389328,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7364031076431274,0.2440944612026214,1.1113146543502808,284.9135437011719,284.95001220703125,304.5033874511719,294.0203857421875,299.5369873046875,297.3359069824219,284.9148254394531,1.0,0.6571186184883118,0.4041294753551483,0.4041294753551483,1.0,1.0,-3.5669522285461426,1.0937103033065796,2.473241806030273,0.2815743088722229,0.8535631895065308,0.8535631895065308,0.0,175.4380340576172,193.0,66469.921875,0.0,3655.985595703125,1.0,278.2577514648437,282.7364196777344,297.0244445800781,301.32965087890625,293.1499938964844,293.1499938964844,278.54998779296875,38766.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269325733184814,1.0,0.0,0.0,3.5466766357421875,3.5467002391815186,8.393372468162852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.408203125,0.0,1441.3392333984375,1895.4371337890625,0.0,3652.99365234375,0.8849428296089172,1.0,0.0,3.0,1.0,0.0
