time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936820,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9314157366752625,0.50799560546875,0.4582627713680267,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.7474052309989929,0.6018996834754944,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9587150812149048,0.550402820110321,0.3850419819355011,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927949666976929,0.4523477554321289,0.4300887286663055,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323678135871887,0.2448856383562088,1.1150975227355957,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5510559082031,297.3502502441406,285.0172119140625,1.0,0.6633584499359131,0.4034282863140106,0.4034282863140106,1.0,1.0,-3.5913898944854736,1.1000734567642212,2.491316318511963,0.2824197113513946,0.953715980052948,0.953715980052948,0.0,180.5978240966797,211.0,66329.9921875,0.0,3748.75244140625,1.0,278.54168701171875,282.8524475097656,297.0144958496094,301.2308654785156,293.1499938964844,293.1499938964844,278.25,33025.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193404912948608,1.0,0.0,0.0,3.678358316421509,3.67838191986084,9.028203180605488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.1962890625,0.0,1542.5201416015625,1895.4371337890625,0.0,3583.071044921875,0.9097546935081482,1.0,0.0,3.0,1.0,0.0
17936880,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9314157366752625,0.50799560546875,0.4582627713680267,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.7474052309989929,0.6018996834754944,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9587150812149048,0.550402820110321,0.3850419819355011,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927949666976929,0.4523477554321289,0.4300887286663055,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323678135871887,0.2448856383562088,1.1150975227355957,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5510559082031,297.3502502441406,285.0172119140625,1.0,0.6633584499359131,0.4034282863140106,0.4034282863140106,1.0,1.0,-3.5913898944854736,1.1000734567642212,2.491316318511963,0.2824197113513946,0.953715980052948,0.953715980052948,0.0,180.5978240966797,211.0,66329.9921875,0.0,3748.75244140625,1.0,278.54168701171875,282.8524475097656,297.0144958496094,301.2308654785156,293.1499938964844,293.1499938964844,278.25,33025.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193404912948608,1.0,0.0,0.0,3.678358316421509,3.67838191986084,9.028203180605488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.1962890625,0.0,1542.5201416015625,1895.4371337890625,0.0,3583.071044921875,0.9097546935081482,1.0,0.0,3.0,1.0,0.0
17936940,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.916605830192566,0.506757378578186,0.4577588140964508,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.7479180693626404,0.6265923976898193,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9471158385276794,0.5535138845443726,0.3876216113567352,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8812365531921387,0.4527516067028045,0.4310050904750824,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7240225076675415,0.245145782828331,1.1185425519943235,284.9265441894531,284.95001220703125,304.5455322265625,294.0510559082031,299.5445251464844,297.33355712890625,284.92791748046875,1.0,0.6735429763793945,0.4027270972728729,0.4027270972728729,1.0,1.0,-3.6288304328918457,1.1108574867248535,2.517973184585572,0.2850187718868255,0.8833286762237549,0.8833286762237549,0.0,190.49061584472656,229.0,67788.0234375,0.0,3905.444091796875,1.0,278.2573547363281,282.72802734375,297.0756530761719,301.452392578125,293.1499938964844,293.1499938964844,278.54998779296875,37154.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277163743972778,1.0,0.0,0.0,3.622407197952272,3.6224310398101807,8.755638418733724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.236328125,0.0,1511.2626953125,1895.4371337890625,0.0,3660.191650390625,0.9002718925476074,1.0,0.0,3.0,1.0,0.0
17937000,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.916605830192566,0.506757378578186,0.4577588140964508,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.7479180693626404,0.6265923976898193,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9471158385276794,0.5535138845443726,0.3876216113567352,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8812365531921387,0.4527516067028045,0.4310050904750824,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7240225076675415,0.245145782828331,1.1185425519943235,284.9265441894531,284.95001220703125,304.5455322265625,294.0510559082031,299.5445251464844,297.33355712890625,284.92791748046875,1.0,0.6735429763793945,0.4027270972728729,0.4027270972728729,1.0,1.0,-3.6288304328918457,1.1108574867248535,2.517973184585572,0.2850187718868255,0.8833286762237549,0.8833286762237549,0.0,190.49061584472656,229.0,67788.0234375,0.0,3905.444091796875,1.0,278.2573547363281,282.72802734375,297.0756530761719,301.452392578125,293.1499938964844,293.1499938964844,278.54998779296875,37154.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277163743972778,1.0,0.0,0.0,3.622407197952272,3.6224310398101807,8.755638418733724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.236328125,0.0,1511.2626953125,1895.4371337890625,0.0,3660.191650390625,0.9002718925476074,1.0,0.0,3.0,1.0,0.0
17937060,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9008190035820008,0.506661593914032,0.457781046628952,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.7460548281669617,0.6572980880737305,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9326338171958924,0.5575676560401917,0.3905427455902099,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8679149150848389,0.4537942409515381,0.4321949481964111,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7138187885284424,0.2456212639808654,1.1221932172775269,285.0360107421875,284.95001220703125,304.5666809082031,294.0668029785156,299.5298767089844,297.3130187988281,285.0353698730469,1.0,0.6861749887466431,0.4009675979614258,0.4009675979614258,1.0,1.0,-3.6751246452331534,1.1215014457702637,2.5536234378814697,0.2854727506637573,0.9984064102172852,0.9984064102172852,0.0,203.2567443847656,232.0,67845.453125,0.0,4106.7685546875,1.0,278.5431213378906,282.8433837890625,297.0599975585937,301.3713684082031,293.1499938964844,293.1499938964844,278.25,32370.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231584668159484,1.0,0.0,0.0,3.772432327270508,3.7724568843841553,9.495901167611008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.88671875,0.0,1645.62353515625,1895.4371337890625,0.0,3618.277587890625,0.9302314519882202,1.0,0.0,3.0,1.0,0.0
17937120,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9008190035820008,0.506661593914032,0.457781046628952,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.7460548281669617,0.6572980880737305,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9326338171958924,0.5575676560401917,0.3905427455902099,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8679149150848389,0.4537942409515381,0.4321949481964111,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7138187885284424,0.2456212639808654,1.1221932172775269,285.0360107421875,284.95001220703125,304.5666809082031,294.0668029785156,299.5298767089844,297.3130187988281,285.0353698730469,1.0,0.6861749887466431,0.4009675979614258,0.4009675979614258,1.0,1.0,-3.6751246452331534,1.1215014457702637,2.5536234378814697,0.2854727506637573,0.9984064102172852,0.9984064102172852,0.0,203.2567443847656,232.0,67845.453125,0.0,4106.7685546875,1.0,278.5431213378906,282.8433837890625,297.0599975585937,301.3713684082031,293.1499938964844,293.1499938964844,278.25,32370.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231584668159484,1.0,0.0,0.0,3.772432327270508,3.7724568843841553,9.495901167611008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.88671875,0.0,1645.62353515625,1895.4371337890625,0.0,3618.277587890625,0.9302314519882202,1.0,0.0,3.0,1.0,0.0
17937180,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8895195126533508,0.5050961375236511,0.4570644795894623,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.7412477135658264,0.6808386445045471,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.922166645526886,0.5603717565536499,0.392969399690628,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8583224415779114,0.4539178907871246,0.4329130947589874,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.705639123916626,0.2454721480607986,1.1240049600601196,284.9144897460937,284.95001220703125,304.5878295898437,294.0827941894531,299.5018310546875,297.2752990722656,284.9155578613281,1.0,0.6951702833175659,0.399208128452301,0.399208128452301,1.0,1.0,-3.70858097076416,1.127491116523743,2.581089735031128,0.2846544981002807,0.9094262719154358,0.9094262719154358,0.0,213.34083557128903,235.0,69375.015625,0.0,4260.63671875,1.0,278.25689697265625,282.69195556640625,297.1151428222656,301.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36899.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331629872322084,1.0,0.0,0.0,3.738030672073364,3.73805570602417,9.323501330982252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.1484375,0.0,1640.2213134765625,1895.4371337890625,0.0,3710.098876953125,0.9256798028945924,1.0,0.0,3.0,1.0,0.0
17937240,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8895195126533508,0.5050961375236511,0.4570644795894623,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.7412477135658264,0.6808386445045471,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.922166645526886,0.5603717565536499,0.392969399690628,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8583224415779114,0.4539178907871246,0.4329130947589874,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.705639123916626,0.2454721480607986,1.1240049600601196,284.9144897460937,284.95001220703125,304.5878295898437,294.0827941894531,299.5018310546875,297.2752990722656,284.9155578613281,1.0,0.6951702833175659,0.399208128452301,0.399208128452301,1.0,1.0,-3.70858097076416,1.127491116523743,2.581089735031128,0.2846544981002807,0.9094262719154358,0.9094262719154358,0.0,213.34083557128903,235.0,69375.015625,0.0,4260.63671875,1.0,278.25689697265625,282.69195556640625,297.1151428222656,301.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36899.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331629872322084,1.0,0.0,0.0,3.738030672073364,3.73805570602417,9.323501330982252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.1484375,0.0,1640.2213134765625,1895.4371337890625,0.0,3710.098876953125,0.9256798028945924,1.0,0.0,3.0,1.0,0.0
17937300,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.884896457195282,0.5043842196464539,0.4565064907073974,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.7386557459831238,0.690436601638794,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9181506633758544,0.5618142485618591,0.3940364420413971,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8544983267784119,0.4539484679698944,0.4330595731735229,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.702168345451355,0.2453324943780899,1.1240298748016355,284.8985595703125,284.95001220703125,304.5984191894531,294.0909118652344,299.4897155761719,297.2597351074219,284.8999938964844,1.0,0.698744535446167,0.3983283638954162,0.3983283638954162,1.0,1.0,-3.720952272415161,1.1289737224578855,2.5919785499572754,0.2835637927055359,0.8839716911315918,0.8839716911315918,0.0,217.47499084472656,235.0,69696.9921875,0.0,4320.783203125,1.0,278.1665954589844,282.6664428710937,297.1165771484375,301.6394348144531,293.1499938964844,293.1499938964844,278.1499938964844,37958.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353869557380676,1.0,0.0,0.0,3.700556993484497,3.700582027435303,9.137502274825238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.7763671875,0.0,1605.00537109375,1895.4371337890625,0.0,3730.4169921875,0.9174712896347046,1.0,0.0,3.0,1.0,0.0
17937360,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807305693626404,0.503836989402771,0.4560533761978149,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9990000128746032,0.7361962795257568,0.6975839734077454,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9146549105644226,0.5633925199508667,0.3951658308506012,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8510704040527344,0.454069972038269,0.4332495331764221,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.6989971995353699,0.2452379316091537,1.124092698097229,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4799499511719,297.2484436035156,284.92724609375,1.0,0.7018023133277893,0.3973646163940429,0.3973646163940429,1.0,1.0,-3.730726957321167,1.1293087005615234,2.601418256759644,0.2819915115833282,0.8898996710777283,0.8898996710777283,0.0,221.2855224609375,238.0,69694.7109375,0.0,4371.98291015625,1.0,278.1523742675781,282.6889953613281,297.1099853515625,301.6072692871094,293.1499938964844,293.1499938964844,278.45001220703125,37480.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357162117958068,1.0,0.0,0.0,3.670188188552856,3.670212507247925,8.988142212729144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.4541015625,0.0,1566.8851318359375,1895.4371337890625,0.0,3733.42236328125,0.9111670851707458,1.0,0.0,3.0,1.0,0.0
17937420,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8724385499954224,0.5036670565605164,0.4559908807277679,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9919341802597046,0.7338938117027283,0.6958058476448059,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9076555371284484,0.56736159324646,0.397994190454483,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8441377282142639,0.4549661576747894,0.4342232048511505,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6925371289253235,0.2454645484685897,1.125963568687439,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,299.4722595214844,297.2447509765625,285.0157470703125,1.0,0.7060193419456482,0.3954370617866516,0.3954370617866516,1.0,1.0,-3.735312223434448,1.1248557567596436,2.6104564666748047,0.2768823802471161,0.9876761436462402,0.9876761436462402,0.0,229.00791931152344,241.0,69175.8515625,0.0,4434.06591796875,1.0,278.443359375,282.8014831542969,297.0990600585937,301.5059814453125,293.1499938964844,293.1499938964844,278.1499938964844,33107.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293970465660096,1.0,0.0,0.0,3.795840978622437,3.795865774154663,9.614113878342323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.26171875,0.0,1679.04736328125,1895.4371337890625,0.0,3675.613037109375,0.9358953833580016,1.0,0.0,3.0,1.0,0.0
17937480,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8724385499954224,0.5036670565605164,0.4559908807277679,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9919341802597046,0.7338938117027283,0.6958058476448059,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9076555371284484,0.56736159324646,0.397994190454483,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8441377282142639,0.4549661576747894,0.4342232048511505,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6925371289253235,0.2454645484685897,1.125963568687439,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,299.4722595214844,297.2447509765625,285.0157470703125,1.0,0.7060193419456482,0.3954370617866516,0.3954370617866516,1.0,1.0,-3.735312223434448,1.1248557567596436,2.6104564666748047,0.2768823802471161,0.9876761436462402,0.9876761436462402,0.0,229.00791931152344,241.0,69175.8515625,0.0,4434.06591796875,1.0,278.443359375,282.8014831542969,297.0990600585937,301.5059814453125,293.1499938964844,293.1499938964844,278.1499938964844,33107.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293970465660096,1.0,0.0,0.0,3.795840978622437,3.795865774154663,9.614113878342323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.26171875,0.0,1679.04736328125,1895.4371337890625,0.0,3675.613037109375,0.9358953833580016,1.0,0.0,3.0,1.0,0.0
17937540,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658353090286255,0.5020197033882141,0.4550808370113373,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858434200286864,0.731978178024292,0.6943188309669495,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028615951538086,0.5700792074203491,0.4002703130245209,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389383554458618,0.4549702107906341,0.434709221124649,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6876208186149597,0.2452305853366851,1.1267238855361938,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.46026611328125,297.2355041503906,284.9015197753906,1.0,0.7089725136756897,0.3935095071792602,0.3935095071792602,1.0,1.0,-3.736669778823853,1.119288206100464,2.6173815727233887,0.2713750600814819,0.8890500664710999,0.8890500664710999,0.0,234.9345703125,244.0,70018.375,0.0,4475.74169921875,1.0,278.1563720703125,282.66455078125,297.1517028808594,301.69091796875,293.1499938964844,293.1499938964844,278.45001220703125,38192.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367323517799376,1.0,0.0,0.0,3.710622787475586,3.710647821426392,9.18727891985327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.865234375,0.0,1618.3406982421875,1895.4371337890625,0.0,3742.691162109375,0.920429229736328,1.0,0.0,3.0,1.0,0.0
17937600,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658353090286255,0.5020197033882141,0.4550808370113373,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858434200286864,0.731978178024292,0.6943188309669495,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028615951538086,0.5700792074203491,0.4002703130245209,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389383554458618,0.4549702107906341,0.434709221124649,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6876208186149597,0.2452305853366851,1.1267238855361938,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.46026611328125,297.2355041503906,284.9015197753906,1.0,0.7089725136756897,0.3935095071792602,0.3935095071792602,1.0,1.0,-3.736669778823853,1.119288206100464,2.6173815727233887,0.2713750600814819,0.8890500664710999,0.8890500664710999,0.0,234.9345703125,244.0,70018.375,0.0,4475.74169921875,1.0,278.1563720703125,282.66455078125,297.1517028808594,301.69091796875,293.1499938964844,293.1499938964844,278.45001220703125,38192.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367323517799376,1.0,0.0,0.0,3.710622787475586,3.710647821426392,9.18727891985327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.865234375,0.0,1618.3406982421875,1895.4371337890625,0.0,3742.691162109375,0.920429229736328,1.0,0.0,3.0,1.0,0.0
17937660,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628363609313965,0.5017821192741394,0.4545990526676178,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9830269813537598,0.7318409085273743,0.6938424110412598,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.901122510433197,0.5725038647651672,0.4017820656299591,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366432785987854,0.4554181694984436,0.4349914193153381,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853702068328857,0.2453131973743438,1.1269274950027466,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.4600524902344,297.2369384765625,285.016845703125,1.0,0.7104803323745728,0.3926723003387451,0.3926723003387451,1.0,1.0,-3.73790979385376,1.1170260906219482,2.6208837032318115,0.2688494324684143,0.9771539568901062,0.9771539568901062,0.0,237.72622680664065,244.0,69190.421875,0.0,4497.0810546875,1.0,278.4229431152344,282.80010986328125,297.1138916015625,301.4989318847656,293.1499938964844,293.1499938964844,278.45001220703125,33652.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304131269454956,1.0,0.0,0.0,3.7772819995880127,3.7773067951202393,9.520331900603196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.427734375,0.0,1661.26220703125,1895.4371337890625,0.0,3684.927490234375,0.9328505992889404,1.0,0.0,3.0,1.0,0.0
17937720,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618363738059998,0.5016965270042419,0.4545996189117431,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.98206627368927,0.7318958640098572,0.6939340233802795,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9008254408836364,0.5738998651504517,0.4028058350086212,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359352350234985,0.4557391405105591,0.4353389739990234,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846528053283691,0.245419830083847,1.127563238143921,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.46063232421875,297.2384948730469,285.0044860839844,1.0,0.7113654017448425,0.3922013640403747,0.3922013640403747,1.0,1.0,-3.740435123443604,1.116395354270935,2.624039649963379,0.2677206099033355,0.9838016033172609,0.9838016033172609,0.0,238.88699340820312,247.0,69333.078125,0.0,4511.60791015625,1.0,278.443603515625,282.7902526855469,297.1302185058594,301.5512390136719,293.1499938964844,293.1499938964844,278.1499938964844,33608.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929656982421875,1.0,0.0,0.0,3.8138234615325928,3.8138487339019775,9.705422598926816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.9990234375,0.0,1704.484375,1895.4371337890625,0.0,3677.996826171875,0.9403128623962402,1.0,0.0,3.0,1.0,0.0
17937780,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576472401618958,0.5001360774040222,0.45366171002388,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9781228303909302,0.730800986289978,0.6933762431144714,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985685706138611,0.5766032338142395,0.4050006866455078,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328609466552734,0.4557651579380035,0.4357424974441528,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816574931144714,0.2452171742916107,1.1280308961868286,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4542541503906,297.2320556640625,284.9006652832031,1.0,0.7134552597999573,0.3908931910991668,0.3908931910991668,1.0,1.0,-3.74233603477478,1.1129131317138672,2.629422903060913,0.2641569375991821,0.8884071707725525,0.8884071707725525,0.0,242.8170928955078,250.0,70118.4140625,0.0,4542.111328125,1.0,278.15631103515625,282.6626892089844,297.1824951171875,301.7281799316406,293.1499938964844,293.1499938964844,278.45001220703125,38426.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362351894378662,1.0,0.0,0.0,3.7172505855560303,3.717275619506836,9.220128163178742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.7109375,0.0,1627.773193359375,1895.4371337890625,0.0,3738.157470703125,0.9221370220184326,1.0,0.0,3.0,1.0,0.0
17937840,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576472401618958,0.5001360774040222,0.45366171002388,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9781228303909302,0.730800986289978,0.6933762431144714,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985685706138611,0.5766032338142395,0.4050006866455078,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328609466552734,0.4557651579380035,0.4357424974441528,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816574931144714,0.2452171742916107,1.1280308961868286,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4542541503906,297.2320556640625,284.9006652832031,1.0,0.7134552597999573,0.3908931910991668,0.3908931910991668,1.0,1.0,-3.74233603477478,1.1129131317138672,2.629422903060913,0.2641569375991821,0.8884071707725525,0.8884071707725525,0.0,242.8170928955078,250.0,70118.4140625,0.0,4542.111328125,1.0,278.15631103515625,282.6626892089844,297.1824951171875,301.7281799316406,293.1499938964844,293.1499938964844,278.45001220703125,38426.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362351894378662,1.0,0.0,0.0,3.7172505855560303,3.717275619506836,9.220128163178742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.7109375,0.0,1627.773193359375,1895.4371337890625,0.0,3738.157470703125,0.9221370220184326,1.0,0.0,3.0,1.0,0.0
17937900,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558276891708374,0.4999343454837799,0.4532246887683868,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763560891151428,0.730794370174408,0.6931065917015076,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8977082967758179,0.5784562230110168,0.4061124920845032,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.831527054309845,0.4560923278331756,0.4359076917171478,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6803215146064758,0.2452737092971801,1.1280418634414673,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4541931152344,297.2333374023437,285.0182189941406,1.0,0.7143808007240295,0.3902390897274017,0.3902390897274017,1.0,1.0,-3.743027210235596,1.111089825630188,2.6319375038146973,0.2621806561946869,0.9702242612838744,0.9702242612838744,0.0,244.5380096435547,250.0,69225.296875,0.0,4555.09619140625,1.0,278.40362548828125,282.7977905273437,297.1448059082031,301.5198669433594,293.1499938964844,293.1499938964844,278.45001220703125,34333.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306549429893494,1.0,0.0,0.0,3.7599403858184814,3.759965181350708,9.433117043045058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.6767578125,0.0,1646.113525390625,1895.4371337890625,0.0,3687.14306640625,0.9302654266357422,1.0,0.0,3.0,1.0,0.0
17937960,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.854846179485321,0.4998864829540252,0.4532180428504944,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.975383758544922,0.7309919595718384,0.6933032274246216,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976924419403076,0.5804495811462402,0.40751713514328,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308952450752258,0.4565713703632355,0.4363700151443481,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796509027481079,0.2454449236392974,1.1288630962371826,285.0068664550781,284.95001220703125,304.7132873535156,294.1838073730469,299.4555969238281,297.2362976074219,285.0057678222656,1.0,0.7154375910758972,0.3896043598651886,0.3896043598651886,1.0,1.0,-3.746487617492676,1.1102402210235596,2.636247634887696,0.2606130838394165,0.98479163646698,0.98479163646698,0.0,245.7900390625,253.0,69421.9765625,0.0,4572.919921875,1.0,278.4437255859375,282.7902526855469,297.1630859375,301.589599609375,293.1499938964844,293.1499938964844,278.1499938964844,33649.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288641810417176,1.0,0.0,0.0,3.818825721740722,3.8188509941101074,9.73089868239185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.9892578125,0.0,1710.8343505859375,1895.4371337890625,0.0,3670.7255859375,0.9415084719657898,1.0,0.0,3.0,1.0,0.0
17938020,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513246774673462,0.49836465716362,0.452306181192398,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.971882164478302,0.7299621105194092,0.6928261518478394,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960520625114441,0.5831760168075562,0.4097186028957367,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283730149269104,0.4566095769405365,0.4367738962173462,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771792769432068,0.2452622056007385,1.129358410835266,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4497375488281,297.2305908203125,284.90142822265625,1.0,0.7173275947570801,0.3883348703384399,0.3883348703384399,1.0,1.0,-3.74855899810791,1.1069124937057495,2.64164662361145,0.2571390569210052,0.8898078799247742,0.8898078799247742,0.0,249.2566833496093,256.0,70217.578125,0.0,4601.01611328125,1.0,278.1562805175781,282.6619567871094,297.2169189453125,301.7689819335937,293.1499938964844,293.1499938964844,278.45001220703125,38411.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353426098823548,1.0,0.0,0.0,3.723085641860962,3.723110914230346,9.249097843166964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.9921875,0.0,1634.418701171875,1895.4371337890625,0.0,3730.012451171875,0.923429310321808,1.0,0.0,3.0,1.0,0.0
17938080,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513246774673462,0.49836465716362,0.452306181192398,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.971882164478302,0.7299621105194092,0.6928261518478394,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960520625114441,0.5831760168075562,0.4097186028957367,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283730149269104,0.4566095769405365,0.4367738962173462,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771792769432068,0.2452622056007385,1.129358410835266,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4497375488281,297.2305908203125,284.90142822265625,1.0,0.7173275947570801,0.3883348703384399,0.3883348703384399,1.0,1.0,-3.74855899810791,1.1069124937057495,2.64164662361145,0.2571390569210052,0.8898078799247742,0.8898078799247742,0.0,249.2566833496093,256.0,70217.578125,0.0,4601.01611328125,1.0,278.1562805175781,282.6619567871094,297.2169189453125,301.7689819335937,293.1499938964844,293.1499938964844,278.45001220703125,38411.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353426098823548,1.0,0.0,0.0,3.723085641860962,3.723110914230346,9.249097843166964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.9921875,0.0,1634.418701171875,1895.4371337890625,0.0,3730.012451171875,0.923429310321808,1.0,0.0,3.0,1.0,0.0
17938140,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488643169403076,0.4981319606304168,0.451874166727066,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.969323754310608,0.7301371097564697,0.6927448511123657,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954737782478333,0.5870458483695984,0.4122456014156341,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266746401786804,0.4574140906333923,0.4373942613601684,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754333972930908,0.2454949617385864,1.1301873922348022,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.45123291015625,297.2351989746094,285.0066223144531,1.0,0.7192047834396362,0.3870654106140136,0.3870654106140136,1.0,1.0,-3.7527151107788086,1.1042786836624146,2.6484363079071045,0.253599464893341,0.986889660358429,0.986889660358429,0.0,252.0167388916016,259.0,69519.2421875,0.0,4630.58349609375,1.0,278.4436950683594,282.7896423339844,297.1985778808594,301.6317443847656,293.1499938964844,293.1499938964844,278.1499938964844,33662.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279640913009644,1.0,0.0,0.0,3.824650526046753,3.8246757984161377,9.760606189956889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.6064453125,0.0,1717.9659423828125,1895.4371337890625,0.0,3662.466064453125,0.9428064227104188,1.0,0.0,3.0,1.0,0.0
17938200,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488643169403076,0.4981319606304168,0.451874166727066,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.969323754310608,0.7301371097564697,0.6927448511123657,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954737782478333,0.5870458483695984,0.4122456014156341,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266746401786804,0.4574140906333923,0.4373942613601684,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754333972930908,0.2454949617385864,1.1301873922348022,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.45123291015625,297.2351989746094,285.0066223144531,1.0,0.7192047834396362,0.3870654106140136,0.3870654106140136,1.0,1.0,-3.7527151107788086,1.1042786836624146,2.6484363079071045,0.253599464893341,0.986889660358429,0.986889660358429,0.0,252.0167388916016,259.0,69519.2421875,0.0,4630.58349609375,1.0,278.4436950683594,282.7896423339844,297.1985778808594,301.6317443847656,293.1499938964844,293.1499938964844,278.1499938964844,33662.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279640913009644,1.0,0.0,0.0,3.824650526046753,3.8246757984161377,9.760606189956889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.6064453125,0.0,1717.9659423828125,1895.4371337890625,0.0,3662.466064453125,0.9428064227104188,1.0,0.0,3.0,1.0,0.0
17938260,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455882668495178,0.4966159164905548,0.4509657025337219,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.965853750705719,0.7290554642677307,0.692221999168396,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8940136432647705,0.5897658467292786,0.4144442081451416,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243188261985779,0.4574363827705383,0.4377828538417816,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731334924697876,0.2453048527240753,1.130648136138916,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4452819824219,297.2296447753906,284.9011535644531,1.0,0.7210310697555542,0.38580322265625,0.38580322265625,1.0,1.0,-3.754672050476074,1.1009130477905271,2.653759002685547,0.2500756680965423,0.8913866877555847,0.8913866877555847,0.0,255.39366149902344,262.0,70324.2734375,0.0,4657.853515625,1.0,278.1562194824219,282.6602478027344,297.25274658203125,301.8120422363281,293.1499938964844,293.1499938964844,278.45001220703125,38398.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934433102607727,1.0,0.0,0.0,3.7301106452941895,3.730135917663574,9.284034376833006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.326171875,0.0,1642.4776611328125,1895.4371337890625,0.0,3721.70751953125,0.9249790906906128,1.0,0.0,3.0,1.0,0.0
17938320,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455882668495178,0.4966159164905548,0.4509657025337219,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.965853750705719,0.7290554642677307,0.692221999168396,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8940136432647705,0.5897658467292786,0.4144442081451416,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243188261985779,0.4574363827705383,0.4377828538417816,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731334924697876,0.2453048527240753,1.130648136138916,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4452819824219,297.2296447753906,284.9011535644531,1.0,0.7210310697555542,0.38580322265625,0.38580322265625,1.0,1.0,-3.754672050476074,1.1009130477905271,2.653759002685547,0.2500756680965423,0.8913866877555847,0.8913866877555847,0.0,255.39366149902344,262.0,70324.2734375,0.0,4657.853515625,1.0,278.1562194824219,282.6602478027344,297.25274658203125,301.8120422363281,293.1499938964844,293.1499938964844,278.45001220703125,38398.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934433102607727,1.0,0.0,0.0,3.7301106452941895,3.730135917663574,9.284034376833006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.326171875,0.0,1642.4776611328125,1895.4371337890625,0.0,3721.70751953125,0.9249790906906128,1.0,0.0,3.0,1.0,0.0
17938380,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.843277096748352,0.4963881373405456,0.4505351781845093,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632891416549684,0.7291719913482666,0.6920840740203857,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935299515724182,0.593639612197876,0.4169698357582092,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8227099180221558,0.4582262933254242,0.4383864104747772,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714844703674316,0.2455267161130905,1.1314208507537842,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4466247558594,297.234375,285.0069885253906,1.0,0.7228623032569885,0.3845410346984863,0.3845410346984863,1.0,1.0,-3.758671998977661,1.098225474357605,2.6604466438293457,0.2464734464883804,0.9889749884605408,0.9889749884605408,0.0,258.1127014160156,265.0,69616.7265625,0.0,4686.81689453125,1.0,278.4437255859375,282.7886962890625,297.2347412109375,301.67462158203125,293.1499938964844,293.1499938964844,278.1499938964844,33674.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927049994468689,1.0,0.0,0.0,3.8308730125427246,3.830898284912109,9.792391892915475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.8662109375,0.0,1725.59716796875,1895.4371337890625,0.0,3654.07177734375,0.9442228078842164,1.0,0.0,3.0,1.0,0.0
17938440,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.843277096748352,0.4963881373405456,0.4505351781845093,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632891416549684,0.7291719913482666,0.6920840740203857,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935299515724182,0.593639612197876,0.4169698357582092,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8227099180221558,0.4582262933254242,0.4383864104747772,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714844703674316,0.2455267161130905,1.1314208507537842,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4466247558594,297.234375,285.0069885253906,1.0,0.7228623032569885,0.3845410346984863,0.3845410346984863,1.0,1.0,-3.758671998977661,1.098225474357605,2.6604466438293457,0.2464734464883804,0.9889749884605408,0.9889749884605408,0.0,258.1127014160156,265.0,69616.7265625,0.0,4686.81689453125,1.0,278.4437255859375,282.7886962890625,297.2347412109375,301.67462158203125,293.1499938964844,293.1499938964844,278.1499938964844,33674.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927049994468689,1.0,0.0,0.0,3.8308730125427246,3.830898284912109,9.792391892915475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.8662109375,0.0,1725.59716796875,1895.4371337890625,0.0,3654.07177734375,0.9442228078842164,1.0,0.0,3.0,1.0,0.0
17938500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420866131782532,0.4957160353660583,0.450313925743103,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619591236114502,0.728712260723114,0.6920448541641235,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8932363986968994,0.5950685143470764,0.4182275831699371,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218954801559448,0.4583117961883545,0.4387345314025879,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706817746162415,0.2454867213964462,1.13205885887146,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4442138671875,297.23248291015625,284.8766784667969,1.0,0.7238410115242004,0.3839099407196045,0.3839099407196045,1.0,1.0,-3.761067152023315,1.0969984531402588,2.6640686988830566,0.2448587864637375,0.9003996253013611,0.9003996253013611,0.0,259.56427001953125,265.0,70695.4375,0.0,4703.03125,1.0,278.1937561035156,282.6397399902344,297.2909240722656,301.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,37182.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322708249092102,1.0,0.0,0.0,3.805886030197144,3.805911779403688,9.665066045272397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.05859375,0.0,1722.8426513671875,1895.4371337890625,0.0,3701.93798828125,0.939263880252838,1.0,0.0,3.0,1.0,0.0
17938560,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401660919189453,0.4948815405368805,0.4496341049671173,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597910046577454,0.7280318140983582,0.691506028175354,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921670913696289,0.5963464975357056,0.4191617667675018,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204417824745178,0.4582328200340271,0.4387602508068084,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692895889282227,0.2453240156173706,1.131825566291809,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4405517578125,297.2288818359375,284.9009704589844,1.0,0.7246521711349487,0.383305013179779,0.383305013179779,1.0,1.0,-3.7604784965515137,1.0948679447174072,2.6656105518341064,0.2429462820291519,0.8930749297142029,0.8930749297142029,0.0,261.4682312011719,268.0,70428.2578125,0.0,4713.5859375,1.0,278.156494140625,282.6588134765625,297.2890930175781,301.8555603027344,293.1499938964844,293.1499938964844,278.45001220703125,38362.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334717988967896,1.0,0.0,0.0,3.737006902694702,3.737032175064087,9.318394518231798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.0791015625,0.0,1650.23681640625,1895.4371337890625,0.0,3712.922607421875,0.9265645146369934,1.0,0.0,3.0,1.0,0.0
17938620,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.837965726852417,0.4946588277816772,0.4492086768150329,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571996927261353,0.7280881404876709,0.691312313079834,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917390704154968,0.6002152562141418,0.421682208776474,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188858032226562,0.4590092003345489,0.4393504559993744,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677094101905823,0.2455332726240158,1.1325414180755615,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44195556640625,297.2336120605469,285.00732421875,1.0,0.726452112197876,0.3820951581001282,0.3820951581001282,1.0,1.0,-3.764326333999634,1.0922733545303345,2.672053098678589,0.2394234240055084,0.9910097718238832,0.9910097718238832,0.0,264.1772766113281,271.0,69712.8828125,0.0,4742.14453125,1.0,278.4437866210937,282.7878112792969,297.27166748046875,301.7181701660156,293.1499938964844,293.1499938964844,278.1499938964844,33687.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261013269424438,1.0,0.0,0.0,3.836995124816896,3.8370203971862793,9.823714890444537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.2041015625,0.0,1733.1419677734375,1895.4371337890625,0.0,3645.355224609375,0.945617377758026,1.0,0.0,3.0,1.0,0.0
