time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938680,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.837965726852417,0.4946588277816772,0.4492086768150329,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571996927261353,0.7280881404876709,0.691312313079834,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917390704154968,0.6002152562141418,0.421682208776474,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188858032226562,0.4590092003345489,0.4393504559993744,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677094101905823,0.2455332726240158,1.1325414180755615,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44195556640625,297.2336120605469,285.00732421875,1.0,0.726452112197876,0.3820951581001282,0.3820951581001282,1.0,1.0,-3.764326333999634,1.0922733545303345,2.672053098678589,0.2394234240055084,0.9910097718238832,0.9910097718238832,0.0,264.1772766113281,271.0,69712.8828125,0.0,4742.14453125,1.0,278.4437866210937,282.7878112792969,297.27166748046875,301.7181701660156,293.1499938964844,293.1499938964844,278.1499938964844,33687.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261013269424438,1.0,0.0,0.0,3.836995124816896,3.8370203971862793,9.823714890444537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.2041015625,0.0,1733.1419677734375,1895.4371337890625,0.0,3645.355224609375,0.945617377758026,1.0,0.0,3.0,1.0,0.0
17938740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349871039390564,0.493157148361206,0.4483153223991394,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536710381507874,0.7268860340118408,0.6906803250312805,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.890446126461029,0.6028968691825867,0.4238620102405548,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.816675066947937,0.458998829126358,0.4397118091583252,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6656023263931274,0.2453165352344513,1.1328933238983154,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.43572998046875,297.2281188964844,284.900146484375,1.0,0.7282137274742126,0.3808852732181549,0.3808852732181549,1.0,1.0,-3.765984058380127,1.088937282562256,2.677046775817871,0.2359029203653335,0.8942664265632629,0.8942664265632629,0.0,267.5290832519531,274.0,70530.5078125,0.0,4768.5224609375,1.0,278.1561279296875,282.6567687988281,297.326416015625,301.8998413085937,293.1499938964844,293.1499938964844,278.45001220703125,38394.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325283765792848,1.0,0.0,0.0,3.743791103363037,3.743816375732422,9.352258416583936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.6865234375,0.0,1658.41845703125,1895.4371337890625,0.0,3704.294677734375,0.9280154705047609,1.0,0.0,3.0,1.0,0.0
17938800,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349871039390564,0.493157148361206,0.4483153223991394,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536710381507874,0.7268860340118408,0.6906803250312805,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.890446126461029,0.6028968691825867,0.4238620102405548,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.816675066947937,0.458998829126358,0.4397118091583252,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6656023263931274,0.2453165352344513,1.1328933238983154,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.43572998046875,297.2281188964844,284.900146484375,1.0,0.7282137274742126,0.3808852732181549,0.3808852732181549,1.0,1.0,-3.765984058380127,1.088937282562256,2.677046775817871,0.2359029203653335,0.8942664265632629,0.8942664265632629,0.0,267.5290832519531,274.0,70530.5078125,0.0,4768.5224609375,1.0,278.1561279296875,282.6567687988281,297.326416015625,301.8998413085937,293.1499938964844,293.1499938964844,278.45001220703125,38394.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325283765792848,1.0,0.0,0.0,3.743791103363037,3.743816375732422,9.352258416583936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.6865234375,0.0,1658.41845703125,1895.4371337890625,0.0,3704.294677734375,0.9280154705047609,1.0,0.0,3.0,1.0,0.0
17938860,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332587480545044,0.4929957985877991,0.4478763341903686,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515425562858582,0.7268615961074829,0.690351665019989,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8899469375610352,0.6056705117225647,0.4255726635456085,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8153913617134094,0.4595231115818023,0.4400257766246795,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643332242965698,0.2454321980476379,1.1330775022506714,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4366455078125,297.2313842773437,285.0168762207031,1.0,0.7294336557388306,0.3800574839115143,0.3800574839115143,1.0,1.0,-3.767706632614136,1.0868470668792725,2.680859565734864,0.2333079725503921,0.9872896075248718,0.9872896075248718,0.0,269.6020812988281,274.0,69695.203125,0.0,4786.89697265625,1.0,278.43072509765625,282.7947692871094,297.2944641113281,301.72052001953125,293.1499938964844,293.1499938964844,278.45001220703125,33683.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256095886230468,1.0,0.0,0.0,3.817065954208374,3.817091226577759,9.72193220150075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.109375,0.0,1708.975341796875,1895.4371337890625,0.0,3640.83447265625,0.9415144324302672,1.0,0.0,3.0,1.0,0.0
17938920,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8328775763511658,0.4929443895816803,0.4478949606418609,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.951055943965912,0.7268868684768677,0.6904305219650269,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900585770606995,0.6067574620246887,0.4263718724250793,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151538372039795,0.4597645998001098,0.4402885138988495,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640810966491699,0.2455139011144638,1.133547306060791,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.4372253417969,297.23291015625,285.0077209472656,1.0,0.729984700679779,0.3797355592250824,0.3797355592250824,1.0,1.0,-3.769666910171509,1.0864537954330444,2.683213233947754,0.2324799597263336,0.9929404854774476,0.9929404854774476,0.0,270.2352294921875,277.0,69807.3359375,0.0,4796.67578125,1.0,278.4438171386719,282.787109375,297.30926513671875,301.7621765136719,293.1499938964844,293.1499938964844,278.1499938964844,33702.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251118302345276,1.0,0.0,0.0,3.842808723449707,3.842834234237671,9.853506526269484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.4208984375,0.0,1740.3470458984375,1895.4371337890625,0.0,3636.25634765625,0.9469449520111084,1.0,0.0,3.0,1.0,0.0
17938980,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300159573554993,0.4914533793926239,0.4470129311084747,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9475178122520448,0.7256301641464233,0.6897492408752441,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888305425643921,0.6094121932983398,0.4285372495651245,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129870295524597,0.4597419202327728,0.4406403005123138,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620602011680603,0.2452855557203292,1.133852243423462,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4310302734375,297.2273864746094,284.8998107910156,1.0,0.7317205667495728,0.3785858154296875,0.3785858154296875,1.0,1.0,-3.771193504333496,1.0832501649856567,2.687943458557129,0.2290915548801422,0.8957396745681763,0.8957396745681763,0.0,273.5828552246094,280.0,70634.3515625,0.0,4822.70361328125,1.0,278.1560974121094,282.6553649902344,297.36474609375,301.9450988769531,293.1499938964844,293.1499938964844,278.45001220703125,38387.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93149334192276,1.0,0.0,0.0,3.750415086746216,3.75044059753418,9.385382213622506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.4423828125,0.0,1666.1361083984375,1895.4371337890625,0.0,3694.821533203125,0.9294836521148682,1.0,0.0,3.0,1.0,0.0
17939040,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300159573554993,0.4914533793926239,0.4470129311084747,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9475178122520448,0.7256301641464233,0.6897492408752441,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888305425643921,0.6094121932983398,0.4285372495651245,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129870295524597,0.4597419202327728,0.4406403005123138,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620602011680603,0.2452855557203292,1.133852243423462,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4310302734375,297.2273864746094,284.8998107910156,1.0,0.7317205667495728,0.3785858154296875,0.3785858154296875,1.0,1.0,-3.771193504333496,1.0832501649856567,2.687943458557129,0.2290915548801422,0.8957396745681763,0.8957396745681763,0.0,273.5828552246094,280.0,70634.3515625,0.0,4822.70361328125,1.0,278.1560974121094,282.6553649902344,297.36474609375,301.9450988769531,293.1499938964844,293.1499938964844,278.45001220703125,38387.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93149334192276,1.0,0.0,0.0,3.750415086746216,3.75044059753418,9.385382213622506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.4423828125,0.0,1666.1361083984375,1895.4371337890625,0.0,3694.821533203125,0.9294836521148682,1.0,0.0,3.0,1.0,0.0
17939100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286667466163635,0.4912683069705963,0.4465870857238769,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9458048939704896,0.725500762462616,0.6893662810325623,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8883004188537598,0.611260175704956,0.4296282529830932,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119369745254517,0.460039347410202,0.4407691657543182,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610624194145203,0.2453194409608841,1.1337391138076782,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4309387207031,297.2289123535156,285.01934814453125,1.0,0.7325160503387451,0.3780109584331512,0.3780109584331512,1.0,1.0,-3.771543502807617,1.081519365310669,2.690024137496948,0.227186918258667,0.9788301587104796,0.9788301587104796,0.0,275.1514892578125,280.0,69710.8671875,0.0,4833.85986328125,1.0,278.4043884277344,282.7928771972656,297.32867431640625,301.7366943359375,293.1499938964844,293.1499938964844,278.45001220703125,34408.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258804321289062,1.0,0.0,0.0,3.7909443378448486,3.7909693717956543,9.58932673711388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.4267578125,0.0,1683.336181640625,1895.4371337890625,0.0,3643.32421875,0.9372551441192628,1.0,0.0,3.0,1.0,0.0
17939160,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.827979564666748,0.4912476539611816,0.446596086025238,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.944888949394226,0.7255753874778748,0.6894445419311523,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884735107421875,0.6132562160491943,0.4310312867164612,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114868998527527,0.4604968428611755,0.4412044584751129,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605940461158752,0.2454715222120285,1.1344506740570068,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4322814941406,297.232177734375,285.0083312988281,1.0,0.7334651350975037,0.3774527311325073,0.3774527311325073,1.0,1.0,-3.77471375465393,1.0807496309280396,2.6939640045166016,0.2256676256656646,0.9950607419013976,0.9950607419013976,0.0,276.2909851074219,283.0,69903.375,0.0,4850.48193359375,1.0,278.4439697265625,282.78680419921875,297.3482666015625,301.8075561523437,293.1499938964844,293.1499938964844,278.1499938964844,33700.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240495562553406,1.0,0.0,0.0,3.8485634326934814,3.848588943481445,9.883041229841185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.7802734375,0.0,1747.3612060546875,1895.4371337890625,0.0,3626.482421875,0.94827002286911,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252162337303162,0.4897672832012176,0.4457269608974457,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413633346557616,0.7242664098739624,0.6887177228927612,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873054385185242,0.6158789992332458,0.4331798553466797,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093498349189758,0.460462361574173,0.4415481388568878,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586570739746094,0.2452324032783508,1.134714126586914,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42584228515625,297.22662353515625,284.8993835449219,1.0,0.7351767420768738,0.3763362467288971,0.3763362467288971,1.0,1.0,-3.776121139526367,1.0775978565216064,2.6985232830047607,0.2223452031612396,0.8972207307815552,0.8972207307815552,0.0,279.6340026855469,286.0,70739.6640625,0.0,4876.18505859375,1.0,278.1560363769531,282.6540832519531,297.40460205078125,301.9920959472656,293.1499938964844,293.1499938964844,278.45001220703125,38379.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930413007736206,1.0,0.0,0.0,3.757035493850708,3.7570607662200928,9.41854580105428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.8203125,0.0,1673.86572265625,1895.4371337890625,0.0,3684.926513671875,0.9309489727020264,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252162337303162,0.4897672832012176,0.4457269608974457,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413633346557616,0.7242664098739624,0.6887177228927612,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873054385185242,0.6158789992332458,0.4331798553466797,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093498349189758,0.460462361574173,0.4415481388568878,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586570739746094,0.2452324032783508,1.134714126586914,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42584228515625,297.22662353515625,284.8993835449219,1.0,0.7351767420768738,0.3763362467288971,0.3763362467288971,1.0,1.0,-3.776121139526367,1.0775978565216064,2.6985232830047607,0.2223452031612396,0.8972207307815552,0.8972207307815552,0.0,279.6340026855469,286.0,70739.6640625,0.0,4876.18505859375,1.0,278.1560363769531,282.6540832519531,297.40460205078125,301.9920959472656,293.1499938964844,293.1499938964844,278.45001220703125,38379.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930413007736206,1.0,0.0,0.0,3.757035493850708,3.7570607662200928,9.41854580105428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.8203125,0.0,1673.86572265625,1895.4371337890625,0.0,3684.926513671875,0.9309489727020264,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.823245644569397,0.4895707368850708,0.44531911611557,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387459754943848,0.7241606116294861,0.6883656978607178,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869828581809998,0.6197038888931274,0.435658723115921,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078668713569641,0.4612082242965698,0.4421032071113586,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572497487068176,0.2454086393117904,1.13526713848114,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.4267578125,297.2314147949219,285.0084533691406,1.0,0.7368966937065125,0.3752197921276092,0.3752197921276092,1.0,1.0,-3.779511213302612,1.0750927925109863,2.704418420791626,0.2189357876777649,0.9969353079795836,0.9969353079795836,0.0,282.3384704589844,289.0,70002.1953125,0.0,4903.6396484375,1.0,278.44390869140625,282.7861328125,297.388916015625,301.8551330566406,293.1499938964844,293.1499938964844,278.1499938964844,33728.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229749441146852,1.0,0.0,0.0,3.854459285736084,3.854485034942627,9.91334445643588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.263671875,0.0,1754.80908203125,1895.4371337890625,0.0,3616.58740234375,0.9496003985404968,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.823245644569397,0.4895707368850708,0.44531911611557,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387459754943848,0.7241606116294861,0.6883656978607178,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869828581809998,0.6197038888931274,0.435658723115921,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078668713569641,0.4612082242965698,0.4421032071113586,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572497487068176,0.2454086393117904,1.13526713848114,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.4267578125,297.2314147949219,285.0084533691406,1.0,0.7368966937065125,0.3752197921276092,0.3752197921276092,1.0,1.0,-3.779511213302612,1.0750927925109863,2.704418420791626,0.2189357876777649,0.9969353079795836,0.9969353079795836,0.0,282.3384704589844,289.0,70002.1953125,0.0,4903.6396484375,1.0,278.44390869140625,282.7861328125,297.388916015625,301.8551330566406,293.1499938964844,293.1499938964844,278.1499938964844,33728.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229749441146852,1.0,0.0,0.0,3.854459285736084,3.854485034942627,9.91334445643588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.263671875,0.0,1754.80908203125,1895.4371337890625,0.0,3616.58740234375,0.9496003985404968,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205477595329285,0.4880970120429992,0.4444560408592224,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352424144744872,0.722798228263855,0.6875891089439392,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858577013015747,0.6222872138023376,0.4377827942371368,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057345151901245,0.4611595273017883,0.4424350559711456,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553858518600464,0.2451580911874771,1.1354840993881226,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4198608398437,297.2257995605469,284.8988952636719,1.0,0.7385837435722351,0.3741187453269958,0.3741187453269958,1.0,1.0,-3.780766487121582,1.0719246864318848,2.7088418006896973,0.2156256586313247,0.8985980153083801,0.8985980153083801,0.0,285.6844177246094,292.0,70843.65625,0.0,4928.96435546875,1.0,278.156005859375,282.6528625488281,297.4453430175781,302.0400390625,293.1499938964844,293.1499938964844,278.45001220703125,38378.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293227791786194,1.0,0.0,0.0,3.763502597808838,3.763528347015381,9.45099941418448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.2841796875,0.0,1681.4991455078125,1895.4371337890625,0.0,3674.932373046875,0.932387351989746,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205477595329285,0.4880970120429992,0.4444560408592224,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352424144744872,0.722798228263855,0.6875891089439392,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858577013015747,0.6222872138023376,0.4377827942371368,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057345151901245,0.4611595273017883,0.4424350559711456,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553858518600464,0.2451580911874771,1.1354840993881226,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4198608398437,297.2257995605469,284.8988952636719,1.0,0.7385837435722351,0.3741187453269958,0.3741187453269958,1.0,1.0,-3.780766487121582,1.0719246864318848,2.7088418006896973,0.2156256586313247,0.8985980153083801,0.8985980153083801,0.0,285.6844177246094,292.0,70843.65625,0.0,4928.96435546875,1.0,278.156005859375,282.6528625488281,297.4453430175781,302.0400390625,293.1499938964844,293.1499938964844,278.45001220703125,38378.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293227791786194,1.0,0.0,0.0,3.763502597808838,3.763528347015381,9.45099941418448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.2841796875,0.0,1681.4991455078125,1895.4371337890625,0.0,3674.932373046875,0.932387351989746,1.0,0.0,3.0,1.0,0.0
17939580,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.818620502948761,0.4879075586795807,0.4440532922744751,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326470494270324,0.7226415276527405,0.6871879696846008,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855593204498291,0.626087486743927,0.4402411580085754,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042601943016052,0.4618946313858032,0.4429783821105957,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540307998657227,0.2453243136405944,1.1359888315200806,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4203186035156,297.2305603027344,285.0086975097656,1.0,0.7402786016464233,0.3730177283287048,0.3730177283287048,1.0,1.0,-3.784006595611572,1.069402813911438,2.7146036624908447,0.2122289389371872,0.998749315738678,0.998749315738678,0.0,288.3890991210937,295.0,70097.140625,0.0,4956.05517578125,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9027099609375,293.1499938964844,293.1499938964844,278.1499938964844,33745.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218887090682985,1.0,0.0,0.0,3.859996318817138,3.8600220680236816,9.941846883521066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.673828125,0.0,1761.7496337890625,1895.4371337890625,0.0,3606.578369140625,0.9508656859397888,1.0,0.0,3.0,1.0,0.0
17939640,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.818620502948761,0.4879075586795807,0.4440532922744751,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326470494270324,0.7226415276527405,0.6871879696846008,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855593204498291,0.626087486743927,0.4402411580085754,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042601943016052,0.4618946313858032,0.4429783821105957,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540307998657227,0.2453243136405944,1.1359888315200806,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4203186035156,297.2305603027344,285.0086975097656,1.0,0.7402786016464233,0.3730177283287048,0.3730177283287048,1.0,1.0,-3.784006595611572,1.069402813911438,2.7146036624908447,0.2122289389371872,0.998749315738678,0.998749315738678,0.0,288.3890991210937,295.0,70097.140625,0.0,4956.05517578125,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9027099609375,293.1499938964844,293.1499938964844,278.1499938964844,33745.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218887090682985,1.0,0.0,0.0,3.859996318817138,3.8600220680236816,9.941846883521066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.673828125,0.0,1761.7496337890625,1895.4371337890625,0.0,3606.578369140625,0.9508656859397888,1.0,0.0,3.0,1.0,0.0
17939700,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176314830780029,0.4872658550739288,0.4438582062721252,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9313338398933412,0.7220540642738342,0.6870297789573669,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853725790977478,0.6274462342262268,0.4414657950401306,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035292625427246,0.4619528949260711,0.4433050155639648,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533882021903992,0.2452593743801117,1.136521339416504,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4173583984375,297.2286682128906,284.8765869140625,1.0,0.741194486618042,0.3724672198295593,0.3724672198295593,1.0,1.0,-3.786097288131714,1.0682814121246338,2.71781587600708,0.2107357531785965,0.9095046520233154,0.9095046520233154,0.0,289.82867431640625,295.0,71208.390625,0.0,4971.55712890625,1.0,278.193115234375,282.6349792480469,297.4867553710937,302.1429138183594,293.1499938964844,293.1499938964844,278.1499938964844,37079.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270392656326294,1.0,0.0,0.0,3.837473392486572,3.8374993801116943,9.826164841797436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.4287109375,0.0,1760.4107666015625,1895.4371337890625,0.0,3653.973388671875,0.9463641047477722,1.0,0.0,3.0,1.0,0.0
17939760,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159697651863098,0.486444890499115,0.4431995451450348,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9291964769363404,0.721231997013092,0.686366617679596,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844786286354065,0.6286323070526123,0.4423409104347229,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021692037582397,0.4618340134620666,0.4432995915412903,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522402763366699,0.2450643479824066,1.1361639499664309,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.41290283203125,297.22491455078125,284.89874267578125,1.0,0.7419412732124329,0.3719408512115478,0.3719408512115478,1.0,1.0,-3.785126686096192,1.066251516342163,2.7188751697540283,0.208965003490448,0.900116503238678,0.900116503238678,0.0,291.7328796386719,298.0,70943.1484375,0.0,4981.01171875,1.0,278.1562805175781,282.6522827148437,297.486083984375,302.0878295898437,293.1499938964844,293.1499938964844,278.1499938964844,38344.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928203582763672,1.0,0.0,0.0,3.769508838653565,3.769534349441528,9.481188953941456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.9541015625,0.0,1688.35546875,1895.4371337890625,0.0,3664.66455078125,0.9337760210037231,1.0,0.0,3.0,1.0,0.0
17939820,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8134006857872009,0.4855587780475616,0.4423441290855407,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258317947387696,0.7202731966972351,0.6854183077812195,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834977149963379,0.6316735148429871,0.4444145560264587,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001179099082947,0.4620453119277954,0.4435009658336639,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504371762275696,0.2449046522378921,1.1357303857803345,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4085388183594,297.22369384765625,284.9347839355469,1.0,0.7434238195419312,0.3708881139755249,0.3708881139755249,1.0,1.0,-3.785166501998901,1.0628418922424316,2.7223246097564697,0.2054704427719116,0.902552366256714,0.902552366256714,0.0,294.9012145996094,301.0,70654.1328125,0.0,5001.66064453125,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.03839111328125,293.1499938964844,293.1499938964844,278.1499938964844,37226.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261369705200196,1.0,0.0,0.0,3.7203152179718018,3.720340251922608,9.235337756763328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.7841796875,0.0,1622.1697998046875,1895.4371337890625,0.0,3645.6826171875,0.9220336079597472,1.0,0.0,3.0,1.0,0.0
17939880,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8134006857872009,0.4855587780475616,0.4423441290855407,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258317947387696,0.7202731966972351,0.6854183077812195,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834977149963379,0.6316735148429871,0.4444145560264587,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001179099082947,0.4620453119277954,0.4435009658336639,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504371762275696,0.2449046522378921,1.1357303857803345,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4085388183594,297.22369384765625,284.9347839355469,1.0,0.7434238195419312,0.3708881139755249,0.3708881139755249,1.0,1.0,-3.785166501998901,1.0628418922424316,2.7223246097564697,0.2054704427719116,0.902552366256714,0.902552366256714,0.0,294.9012145996094,301.0,70654.1328125,0.0,5001.66064453125,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.03839111328125,293.1499938964844,293.1499938964844,278.1499938964844,37226.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261369705200196,1.0,0.0,0.0,3.7203152179718018,3.720340251922608,9.235337756763328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.7841796875,0.0,1622.1697998046875,1895.4371337890625,0.0,3645.6826171875,0.9220336079597472,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113600015640259,0.4849134981632232,0.4418531060218811,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231326580047609,0.7195495963096619,0.6848306655883789,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8830094337463379,0.634781002998352,0.4466525018215179,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985921502113342,0.4624697268009186,0.4439789056777954,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.649071455001831,0.2448913902044296,1.1360702514648438,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4051208496094,297.22412109375,284.9503173828125,1.0,0.7450289726257324,0.3698353767395019,0.3698353767395019,1.0,1.0,-3.787544488906861,1.0601718425750732,2.727372646331787,0.2022484093904495,0.9089363813400269,0.9089363813400269,0.0,297.7146911621094,304.0,70592.8046875,0.0,5026.9658203125,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.0470886230469,293.1499938964844,293.1499938964844,278.1499938964844,36378.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242987036705016,1.0,0.0,0.0,3.706033229827881,3.706057786941528,9.164565994979056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.25,0.0,1599.2835693359375,1895.4371337890625,0.0,3628.775390625,0.9181713461875916,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113600015640259,0.4849134981632232,0.4418531060218811,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231326580047609,0.7195495963096619,0.6848306655883789,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8830094337463379,0.634781002998352,0.4466525018215179,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985921502113342,0.4624697268009186,0.4439789056777954,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.649071455001831,0.2448913902044296,1.1360702514648438,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4051208496094,297.22412109375,284.9503173828125,1.0,0.7450289726257324,0.3698353767395019,0.3698353767395019,1.0,1.0,-3.787544488906861,1.0601718425750732,2.727372646331787,0.2022484093904495,0.9089363813400269,0.9089363813400269,0.0,297.7146911621094,304.0,70592.8046875,0.0,5026.9658203125,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.0470886230469,293.1499938964844,293.1499938964844,278.1499938964844,36378.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242987036705016,1.0,0.0,0.0,3.706033229827881,3.706057786941528,9.164565994979056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.25,0.0,1599.2835693359375,1895.4371337890625,0.0,3628.775390625,0.9181713461875916,1.0,0.0,3.0,1.0,0.0
17940060,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096821308135986,0.4843520820140838,0.4414516985416412,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9209455847740172,0.7189152836799622,0.6843459010124207,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8825497031211853,0.6371752619743347,0.4483874440193176,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973623871803284,0.4627991616725921,0.4443837106227875,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479932069778442,0.2448883652687072,1.1364829540252686,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4021301269531,297.22393798828125,284.9533996582031,1.0,0.7463513612747192,0.3690528869628906,0.3690528869628906,1.0,1.0,-3.789549827575684,1.0582493543624878,2.7313003540039062,0.1998776644468307,0.9123271107673644,0.9123271107673644,0.0,300.0345153808594,304.0,70619.890625,0.0,5047.982421875,1.0,278.1499938964844,282.7048645019531,297.52130126953125,302.0666809082031,293.1499938964844,293.1499938964844,278.1499938964844,36072.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923429787158966,1.0,0.0,0.0,3.7055504322052,3.705574989318848,9.162178571386904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.853515625,0.0,1596.4027099609375,1895.4371337890625,0.0,3620.7763671875,0.917810082435608,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092504143714905,0.4842046797275543,0.4413453042507171,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203888177871704,0.718747079372406,0.6842164397239685,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8824231624603271,0.6377648711204529,0.44881471991539,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970468997955322,0.4628764390945434,0.4444812834262848,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477189064025879,0.2448851317167282,1.1365808248519895,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4013061523437,297.2238464355469,284.9536437988281,1.0,0.7466820478439331,0.3688572645187378,0.3688572645187378,1.0,1.0,-3.790015459060669,1.0577585697174072,2.7322568893432617,0.199283093214035,0.9129642248153688,0.9129642248153688,0.0,300.6255798339844,307.0,70629.640625,0.0,5053.20556640625,1.0,278.1499938964844,282.7050476074219,297.5258178710937,302.07183837890625,293.1499938964844,293.1499938964844,278.1499938964844,36023.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232593774795532,1.0,0.0,0.0,3.705944776535034,3.7059693336486816,9.164128869088016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.5615234375,0.0,1596.486328125,1895.4371337890625,0.0,3619.20703125,0.9178563952445984,1.0,0.0,3.0,1.0,0.0
17940180,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.807015061378479,0.4834268093109131,0.4407742619514465,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175451397895812,0.7178403735160828,0.683506190776825,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817233443260193,0.6406592130661011,0.4509108960628509,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.795416533946991,0.4632244408130646,0.4449352025985718,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.64631187915802,0.2448462545871734,1.1369879245758057,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.39666748046875,297.22296142578125,284.9530639648437,1.0,0.7483214139938354,0.3678791224956512,0.3678791224956512,1.0,1.0,-3.7920327186584473,1.0552024841308594,2.736830234527588,0.196275994181633,0.9148420691490172,0.9148420691490172,0.0,303.6404724121094,310.0,70683.765625,0.0,5078.79443359375,1.0,278.1499938964844,282.70440673828125,297.54705810546875,302.09735107421875,293.1499938964844,293.1499938964844,278.1499938964844,35923.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226247072219848,1.0,0.0,0.0,3.709390163421631,3.7094147205352783,9.181176210404374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.072265625,0.0,1599.6741943359375,1895.4371337890625,0.0,3613.360595703125,0.9185352325439452,1.0,0.0,3.0,1.0,0.0
17940240,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.807015061378479,0.4834268093109131,0.4407742619514465,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175451397895812,0.7178403735160828,0.683506190776825,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817233443260193,0.6406592130661011,0.4509108960628509,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.795416533946991,0.4632244408130646,0.4449352025985718,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.64631187915802,0.2448462545871734,1.1369879245758057,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.39666748046875,297.22296142578125,284.9530639648437,1.0,0.7483214139938354,0.3678791224956512,0.3678791224956512,1.0,1.0,-3.7920327186584473,1.0552024841308594,2.736830234527588,0.196275994181633,0.9148420691490172,0.9148420691490172,0.0,303.6404724121094,310.0,70683.765625,0.0,5078.79443359375,1.0,278.1499938964844,282.70440673828125,297.54705810546875,302.09735107421875,293.1499938964844,293.1499938964844,278.1499938964844,35923.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226247072219848,1.0,0.0,0.0,3.709390163421631,3.7094147205352783,9.181176210404374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.072265625,0.0,1599.6741943359375,1895.4371337890625,0.0,3613.360595703125,0.9185352325439452,1.0,0.0,3.0,1.0,0.0
17940300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058682680130005,0.483024388551712,0.4404743909835815,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.916113257408142,0.7173588275909424,0.6831221580505371,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813537955284119,0.6420849561691284,0.4519423842430115,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945860028266907,0.4633812606334686,0.4451451003551483,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455983519554138,0.2448154091835022,1.137141227722168,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.39410400390625,297.222412109375,284.9524841308594,1.0,0.7491285800933838,0.3673900365829468,0.3673900365829468,1.0,1.0,-3.7928884029388414,1.0538734197616575,2.7390148639678955,0.1947536915540695,0.915291965007782,0.915291965007782,0.0,305.1647644042969,310.0,70708.2265625,0.0,5091.24951171875,1.0,278.1499938964844,282.70391845703125,297.5570068359375,302.1092834472656,293.1499938964844,293.1499938964844,278.1499938964844,35916.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223655462265016,1.0,0.0,0.0,3.7110865116119385,3.711111068725586,9.189575393975248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.1650390625,0.0,1601.5638427734375,1895.4371337890625,0.0,3610.972900390625,0.9189046025276184,1.0,0.0,3.0,1.0,0.0
17940360,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8047149181365967,0.4826191961765289,0.4401710033416748,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146901965141296,0.7168670892715454,0.6827273964881897,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809826970100403,0.6435028314590454,0.4529678225517273,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937557101249695,0.463532030582428,0.4453485608100891,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448862552642822,0.2447803318500518,1.137273907661438,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.3915710449219,297.2218322753906,284.9519958496094,1.0,0.7499289512634277,0.3669229745864868,0.3669229745864868,1.0,1.0,-3.793686628341675,1.0525925159454346,2.74109411239624,0.1932907253503799,0.9156229496002196,0.9156229496002196,0.0,306.6912536621094,313.0,70731.1484375,0.0,5103.5517578125,1.0,278.1499938964844,282.7034912109375,297.5666809082031,302.1207580566406,293.1499938964844,293.1499938964844,278.1499938964844,35917.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221192002296448,1.0,0.0,0.0,3.7126214504241934,3.712646007537842,9.197178769682068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.943359375,0.0,1603.3314208984375,1895.4371337890625,0.0,3608.702880859375,0.9192460179328918,1.0,0.0,3.0,1.0,0.0
17940420,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024228811264038,0.4818050563335418,0.4395586252212524,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118847846984864,0.7158543467521667,0.6819072365760803,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802438974380493,0.6463156938552856,0.455001026391983,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921040058135986,0.4638173580169678,0.4457380771636963,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434726715087891,0.2446992695331573,1.1374831199645996,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3861083984375,297.2206726074219,284.9512634277344,1.0,0.7515073418617249,0.3659887909889221,0.3659887909889221,1.0,1.0,-3.795130252838135,1.0499871969223022,2.745142936706543,0.1903495490550995,0.9160033464431764,0.9160033464431764,0.0,309.7407531738281,316.0,70769.7578125,0.0,5127.6884765625,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.14239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35930.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216379523277284,1.0,0.0,0.0,3.715020179748535,3.715044736862183,9.209067002302618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.2666015625,0.0,1606.189453125,1895.4371337890625,0.0,3604.26708984375,0.9197906851768494,1.0,0.0,3.0,1.0,0.0
17940480,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024228811264038,0.4818050563335418,0.4395586252212524,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118847846984864,0.7158543467521667,0.6819072365760803,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802438974380493,0.6463156938552856,0.455001026391983,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921040058135986,0.4638173580169678,0.4457380771636963,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434726715087891,0.2446992695331573,1.1374831199645996,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3861083984375,297.2206726074219,284.9512634277344,1.0,0.7515073418617249,0.3659887909889221,0.3659887909889221,1.0,1.0,-3.795130252838135,1.0499871969223022,2.745142936706543,0.1903495490550995,0.9160033464431764,0.9160033464431764,0.0,309.7407531738281,316.0,70769.7578125,0.0,5127.6884765625,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.14239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35930.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216379523277284,1.0,0.0,0.0,3.715020179748535,3.715044736862183,9.209067002302618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.2666015625,0.0,1606.189453125,1895.4371337890625,0.0,3604.26708984375,0.9197906851768494,1.0,0.0,3.0,1.0,0.0
