time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940540,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001599311828613,0.4809909462928772,0.4389451146125793,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091533422470092,0.7148147821426392,0.6810601949691772,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795188069343567,0.6491062045097351,0.4570178389549255,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904738783836365,0.4640891253948211,0.4461135268211365,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420822143554688,0.244610458612442,1.1376519203186035,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3802185058594,297.21954345703125,284.9508056640625,1.0,0.7530650496482849,0.3650546371936798,0.3650546371936798,1.0,1.0,-3.796454906463623,1.0473400354385376,2.749114751815796,0.1873833835124969,0.9162193536758424,0.9162193536758424,0.0,312.7825622558594,319.0,70801.1640625,0.0,5151.43505859375,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.16265869140625,293.1499938964844,293.1499938964844,278.1499938964844,35945.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211620688438416,1.0,0.0,0.0,3.716766119003296,3.7167909145355225,9.217725391863496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.365234375,0.0,1608.3135986328125,1895.4371337890625,0.0,3599.87890625,0.920192003250122,1.0,0.0,3.0,1.0,0.0
17940600,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001599311828613,0.4809909462928772,0.4389451146125793,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091533422470092,0.7148147821426392,0.6810601949691772,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795188069343567,0.6491062045097351,0.4570178389549255,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904738783836365,0.4640891253948211,0.4461135268211365,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420822143554688,0.244610458612442,1.1376519203186035,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3802185058594,297.21954345703125,284.9508056640625,1.0,0.7530650496482849,0.3650546371936798,0.3650546371936798,1.0,1.0,-3.796454906463623,1.0473400354385376,2.749114751815796,0.1873833835124969,0.9162193536758424,0.9162193536758424,0.0,312.7825622558594,319.0,70801.1640625,0.0,5151.43505859375,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.16265869140625,293.1499938964844,293.1499938964844,278.1499938964844,35945.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211620688438416,1.0,0.0,0.0,3.716766119003296,3.7167909145355225,9.217725391863496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.365234375,0.0,1608.3135986328125,1895.4371337890625,0.0,3599.87890625,0.920192003250122,1.0,0.0,3.0,1.0,0.0
17940660,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979272603988647,0.4801782369613647,0.4383323490619659,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9065073132514954,0.7137542366981506,0.6801926493644714,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788090348243713,0.6518787145614624,0.4590216875076294,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888672947883606,0.4643510282039642,0.4464790523052215,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407168507575989,0.2445171028375625,1.137797236442566,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3744506835937,297.2184753417969,284.9505615234375,1.0,0.7546073794364929,0.3642011880874634,0.3642011880874634,1.0,1.0,-3.797699451446533,1.044920563697815,2.752779006958008,0.1846519708633422,0.916444718837738,0.916444718837738,0.0,315.8185729980469,322.0,70830.7109375,0.0,5174.91650390625,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1820373535156,293.1499938964844,293.1499938964844,278.1499938964844,35956.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92070734500885,1.0,0.0,0.0,3.718217611312866,3.7182424068450928,9.224926884598972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.04296875,0.0,1610.0634765625,1895.4371337890625,0.0,3595.68505859375,0.9205251336097716,1.0,0.0,3.0,1.0,0.0
17940720,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979272603988647,0.4801782369613647,0.4383323490619659,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9065073132514954,0.7137542366981506,0.6801926493644714,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788090348243713,0.6518787145614624,0.4590216875076294,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888672947883606,0.4643510282039642,0.4464790523052215,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407168507575989,0.2445171028375625,1.137797236442566,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3744506835937,297.2184753417969,284.9505615234375,1.0,0.7546073794364929,0.3642011880874634,0.3642011880874634,1.0,1.0,-3.797699451446533,1.044920563697815,2.752779006958008,0.1846519708633422,0.916444718837738,0.916444718837738,0.0,315.8185729980469,322.0,70830.7109375,0.0,5174.91650390625,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1820373535156,293.1499938964844,293.1499938964844,278.1499938964844,35956.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92070734500885,1.0,0.0,0.0,3.718217611312866,3.7182424068450928,9.224926884598972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.04296875,0.0,1610.0634765625,1895.4371337890625,0.0,3595.68505859375,0.9205251336097716,1.0,0.0,3.0,1.0,0.0
17940780,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957248091697693,0.4793666005134582,0.4377205371856689,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039541482925416,0.7126696109771729,0.6793023347854614,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781121969223022,0.6546283960342407,0.4610097408294678,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872830629348755,0.4646012783050537,0.446833461523056,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393759250640869,0.2444194555282592,1.137921690940857,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3681945800781,297.2174377441406,284.9504089355469,1.0,0.7561342120170593,0.3633477091789245,0.3633477091789245,1.0,1.0,-3.798860549926758,1.0424792766571045,2.7563815116882324,0.181907519698143,0.9165887236595154,0.9165887236595154,0.0,318.8485412597656,325.0,70855.25,0.0,5198.12109375,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.2002258300781,293.1499938964844,293.1499938964844,278.1499938964844,35965.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202625155448914,1.0,0.0,0.0,3.719303607940674,3.719328403472901,9.230316209141164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.791015625,0.0,1611.3839111328125,1895.4371337890625,0.0,3591.580810546875,0.9207749366760254,1.0,0.0,3.0,1.0,0.0
17940840,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957248091697693,0.4793666005134582,0.4377205371856689,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039541482925416,0.7126696109771729,0.6793023347854614,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781121969223022,0.6546283960342407,0.4610097408294678,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872830629348755,0.4646012783050537,0.446833461523056,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393759250640869,0.2444194555282592,1.137921690940857,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3681945800781,297.2174377441406,284.9504089355469,1.0,0.7561342120170593,0.3633477091789245,0.3633477091789245,1.0,1.0,-3.798860549926758,1.0424792766571045,2.7563815116882324,0.181907519698143,0.9165887236595154,0.9165887236595154,0.0,318.8485412597656,325.0,70855.25,0.0,5198.12109375,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.2002258300781,293.1499938964844,293.1499938964844,278.1499938964844,35965.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202625155448914,1.0,0.0,0.0,3.719303607940674,3.719328403472901,9.230316209141164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.791015625,0.0,1611.3839111328125,1895.4371337890625,0.0,3591.580810546875,0.9207749366760254,1.0,0.0,3.0,1.0,0.0
17940900,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946340441703796,0.4789607226848602,0.437414675951004,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9027159214019777,0.7121216058731079,0.6788519024848938,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777691125869751,0.6559982299804688,0.4620002508163452,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864993810653687,0.4647236764431,0.4470081329345703,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387143135070801,0.2443697303533554,1.1379797458648682,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3649597167969,297.2169494628906,284.9503479003906,1.0,0.756894052028656,0.3629209697246551,0.3629209697246551,1.0,1.0,-3.799422264099121,1.0412514209747314,2.7581708431243896,0.1805310845375061,0.9166426658630372,0.9166426658630372,0.0,320.3633117675781,325.0,70866.3515625,0.0,5209.669921875,1.0,278.1499938964844,282.703369140625,297.6438293457031,302.208984375,293.1499938964844,293.1499938964844,278.1499938964844,35969.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920055627822876,1.0,0.0,0.0,3.719760417938232,3.719785213470459,9.232583124685334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.44140625,0.0,1611.943603515625,1895.4371337890625,0.0,3589.671630859375,0.9208803772926332,1.0,0.0,3.0,1.0,0.0
17940960,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935504913330078,0.4785549342632293,0.4371089041233063,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014925956726074,0.7115682363510132,0.6783964037895203,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8774289488792419,0.6573623418807983,0.462986946105957,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857210636138916,0.4648432731628418,0.4471802413463592,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380584836006165,0.2443190962076187,1.1380338668823242,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3614196777344,297.2164306640625,284.95025634765625,1.0,0.7576506733894348,0.3624738752841949,0.3624738752841949,1.0,1.0,-3.7999656200408936,1.0399537086486816,2.760011911392212,0.1790893822908401,0.9166484475135804,0.9166484475135804,0.0,321.87713623046875,328.0,70875.2578125,0.0,5221.1611328125,1.0,278.1499938964844,282.7035217285156,297.6513977050781,302.2174072265625,293.1499938964844,293.1499938964844,278.1499938964844,35974.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919851005077362,1.0,0.0,0.0,3.7200989723205566,3.720123767852783,9.234263984581048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.7158203125,0.0,1612.373779296875,1895.4371337890625,0.0,3587.783203125,0.9209595322608948,1.0,0.0,3.0,1.0,0.0
17941020,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7914045453071594,0.4777429699897766,0.4364971220493316,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990613222122192,0.7104425430297852,0.6774677038192749,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767555356025696,0.6600712537765503,0.4649470150470733,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841790914535522,0.4650725722312927,0.4475152194499969,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367629766464233,0.2442149817943573,1.1381288766860962,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3538818359375,297.2154846191406,284.9500732421875,1.0,0.7591532468795776,0.3615796267986297,0.3615796267986297,1.0,1.0,-3.8009884357452393,1.0373272895812988,2.7636611461639404,0.1761911958456039,0.916581094264984,0.916581094264984,0.0,324.9021911621094,331.0,70888.0390625,0.0,5243.94091796875,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.23297119140625,293.1499938964844,293.1499938964844,278.1499938964844,35985.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194418787956238,1.0,0.0,0.0,3.72041916847229,3.7204437255859375,9.235853326572396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.291015625,0.0,1612.8226318359375,1895.4371337890625,0.0,3584.0068359375,0.9210382699966432,1.0,0.0,3.0,1.0,0.0
17941080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7914045453071594,0.4777429699897766,0.4364971220493316,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990613222122192,0.7104425430297852,0.6774677038192749,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767555356025696,0.6600712537765503,0.4649470150470733,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841790914535522,0.4650725722312927,0.4475152194499969,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367629766464233,0.2442149817943573,1.1381288766860962,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3538818359375,297.2154846191406,284.9500732421875,1.0,0.7591532468795776,0.3615796267986297,0.3615796267986297,1.0,1.0,-3.8009884357452393,1.0373272895812988,2.7636611461639404,0.1761911958456039,0.916581094264984,0.916581094264984,0.0,324.9021911621094,331.0,70888.0390625,0.0,5243.94091796875,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.23297119140625,293.1499938964844,293.1499938964844,278.1499938964844,35985.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194418787956238,1.0,0.0,0.0,3.72041916847229,3.7204437255859375,9.235853326572396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.291015625,0.0,1612.8226318359375,1895.4371337890625,0.0,3584.0068359375,0.9210382699966432,1.0,0.0,3.0,1.0,0.0
17941140,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892853617668152,0.4769303202629089,0.435884952545166,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966535329818726,0.7093020677566528,0.6765252351760864,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760943412780762,0.6627653241157532,0.4668967723846435,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826579809188843,0.4652940332889557,0.4478429853916168,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.635488748550415,0.2441087365150451,1.1382147073745728,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.345947265625,297.21453857421875,284.949951171875,1.0,0.7606469392776489,0.3606853783130646,0.3606853783130646,1.0,1.0,-3.8019611835479736,1.0346810817718506,2.767280101776123,0.1732865273952484,0.9164562225341796,0.9164562225341796,0.0,327.9277038574219,334.0,70896.921875,0.0,5266.5849609375,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.2474975585937,293.1499938964844,293.1499938964844,278.1499938964844,35995.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190776348114014,1.0,0.0,0.0,3.720475196838379,3.7204997539520255,9.236131290890626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.1083984375,0.0,1612.963623046875,1895.4371337890625,0.0,3580.64404296875,0.9210576415061952,1.0,0.0,3.0,1.0,0.0
17941200,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892853617668152,0.4769303202629089,0.435884952545166,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966535329818726,0.7093020677566528,0.6765252351760864,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760943412780762,0.6627653241157532,0.4668967723846435,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826579809188843,0.4652940332889557,0.4478429853916168,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.635488748550415,0.2441087365150451,1.1382147073745728,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.345947265625,297.21453857421875,284.949951171875,1.0,0.7606469392776489,0.3606853783130646,0.3606853783130646,1.0,1.0,-3.8019611835479736,1.0346810817718506,2.767280101776123,0.1732865273952484,0.9164562225341796,0.9164562225341796,0.0,327.9277038574219,334.0,70896.921875,0.0,5266.5849609375,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.2474975585937,293.1499938964844,293.1499938964844,278.1499938964844,35995.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190776348114014,1.0,0.0,0.0,3.720475196838379,3.7204997539520255,9.236131290890626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.1083984375,0.0,1612.963623046875,1895.4371337890625,0.0,3580.64404296875,0.9210576415061952,1.0,0.0,3.0,1.0,0.0
17941260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.787443220615387,0.4762143492698669,0.4353455901145935,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945515155792236,0.7082783579826355,0.6756770014762878,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8755183815956116,0.665113091468811,0.4685968160629272,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813343405723572,0.4654772579669952,0.448120653629303,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343836784362793,0.2440123558044433,1.1382774114608765,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3384094238281,297.2137451171875,284.9498291015625,1.0,0.7619500756263733,0.3599131405353546,0.3599131405353546,1.0,1.0,-3.802747011184693,1.0323739051818848,2.770373106002808,0.1707719564437866,0.9162660241127014,0.9162660241127014,0.0,330.5878601074219,334.0,70899.390625,0.0,5286.2900390625,1.0,278.1499938964844,282.7049560546875,297.6894836425781,302.2586975097656,293.1499938964844,293.1499938964844,278.1499938964844,36003.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918755292892456,1.0,0.0,0.0,3.720171689987183,3.720196485519409,9.234625508725004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.2529296875,0.0,1612.6773681640625,1895.4371337890625,0.0,3577.6669921875,0.92099529504776,1.0,0.0,3.0,1.0,0.0
17941320,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871935963630676,0.4761167168617248,0.4352720081806183,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942660093307495,0.7081371545791626,0.6755598783493042,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754400610923767,0.6654312014579773,0.4688272774219513,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811547517776489,0.4655012786388397,0.4481576383113861,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342340707778931,0.2439989745616912,1.1382850408554075,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3373718261719,297.213623046875,284.9497985839844,1.0,0.7621268630027771,0.3598078191280365,0.3598078191280365,1.0,1.0,-3.8028483390808105,1.032057523727417,2.7707908153533936,0.170428842306137,0.9162349104881288,0.9162349104881288,0.0,330.95050048828125,337.0,70899.3515625,0.0,5288.95947265625,1.0,278.1499938964844,282.7050476074219,297.6908569335937,302.2601318359375,293.1499938964844,293.1499938964844,278.1499938964844,36004.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187115430831908,1.0,0.0,0.0,3.720104455947876,3.720129251480103,9.2342912694221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.6044921875,0.0,1612.60791015625,1895.4371337890625,0.0,3577.26318359375,0.9209809303283693,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851278185844421,0.4753018617630005,0.4346582293510437,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.891901969909668,0.7069586515426636,0.6745818257331848,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747966885566711,0.6680821180343628,0.4707474410533905,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796711921691895,0.4657005369663238,0.4484649300575256,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329982280731201,0.2438873648643493,1.1383475065231323,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3283996582031,297.21270751953125,284.9496765136719,1.0,0.7635985612869263,0.3589302599430084,0.3589302599430084,1.0,1.0,-3.8036880493164062,1.0294171571731567,2.774271011352539,0.1675680875778198,0.9159575700759888,0.9159575700759888,0.0,333.97467041015625,340.0,70898.125,0.0,5311.20947265625,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.27166748046875,293.1499938964844,293.1499938964844,278.1499938964844,36014.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184054732322692,1.0,0.0,0.0,3.7194998264312735,3.719524621963501,9.231289936906252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.3681640625,0.0,1611.98095703125,1895.4371337890625,0.0,3574.43603515625,0.920851469039917,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851278185844421,0.4753018617630005,0.4346582293510437,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.891901969909668,0.7069586515426636,0.6745818257331848,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747966885566711,0.6680821180343628,0.4707474410533905,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796711921691895,0.4657005369663238,0.4484649300575256,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329982280731201,0.2438873648643493,1.1383475065231323,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3283996582031,297.21270751953125,284.9496765136719,1.0,0.7635985612869263,0.3589302599430084,0.3589302599430084,1.0,1.0,-3.8036880493164062,1.0294171571731567,2.774271011352539,0.1675680875778198,0.9159575700759888,0.9159575700759888,0.0,333.97467041015625,340.0,70898.125,0.0,5311.20947265625,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.27166748046875,293.1499938964844,293.1499938964844,278.1499938964844,36014.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184054732322692,1.0,0.0,0.0,3.7194998264312735,3.719524621963501,9.231289936906252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.3681640625,0.0,1611.98095703125,1895.4371337890625,0.0,3574.43603515625,0.920851469039917,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7841048240661621,0.4748934805393219,0.4343505799770355,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907275199890137,0.7063604593276978,0.674084484577179,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.874477207660675,0.6693968772888184,0.4717001914978027,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789356112480164,0.4657945334911346,0.4486134350299835,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323868632316589,0.2438303083181381,1.1383731365203855,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3236083984375,297.2122802734375,284.9496154785156,1.0,0.7643293738365173,0.358491450548172,0.358491450548172,1.0,1.0,-3.8040757179260254,1.0280855894088743,2.7759900093078613,0.1661364436149597,0.9157650470733644,0.9157650470733644,0.0,335.4858703613281,340.0,70894.4921875,0.0,5322.23291015625,1.0,278.1499938964844,282.7060546875,297.7067565917969,302.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36019.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182507395744324,1.0,0.0,0.0,3.7190136909484863,3.719038486480713,9.228876933775608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.13671875,0.0,1611.4599609375,1895.4371337890625,0.0,3573.00634765625,0.920745849609375,1.0,0.0,3.0,1.0,0.0
17941560,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830885052680969,0.4744853973388672,0.4340430498123169,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.889559268951416,0.7057594060897827,0.6735842823982239,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741601705551147,0.6707074046134949,0.4726500511169433,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7782049179077148,0.4658865928649902,0.4487600326538086,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317799687385559,0.2437729835510254,1.1383975744247437,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3193359375,297.2118225097656,284.9496459960937,1.0,0.7650581002235413,0.3581508100032806,0.3581508100032806,1.0,1.0,-3.804452419281006,1.027055263519287,2.7773971557617188,0.1650094985961914,0.9156595468521118,0.9156595468521118,0.0,336.9973449707031,343.0,70893.3828125,0.0,5333.22412109375,1.0,278.1499938964844,282.7064819335937,297.7113647460937,302.2813720703125,293.1499938964844,293.1499938964844,278.1499938964844,36020.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181149005889891,1.0,0.0,0.0,3.7186028957366943,3.718627691268921,9.22683852877526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.1865234375,0.0,1610.997314453125,1895.4371337890625,0.0,3571.75146484375,0.9206556081771852,1.0,0.0,3.0,1.0,0.0
17941620,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810752987861633,0.4736670553684234,0.4334263503551483,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872370719909668,0.7045379281044006,0.6725658774375916,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735278844833374,0.673302173614502,0.47453173995018,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767541408538818,0.4660571813583374,0.449040800333023,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305779218673706,0.2436558008193969,1.1384353637695312,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3102722167969,297.2109375,284.9496154785156,1.0,0.7665042877197266,0.3574695289134979,0.3574695289134979,1.0,1.0,-3.8051328659057617,1.025008201599121,2.7801246643066406,0.1627916991710662,0.9153764247894288,0.9153764247894288,0.0,340.0186462402344,346.0,70887.59375,0.0,5354.97802734375,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.2893371582031,293.1499938964844,293.1499938964844,278.1499938964844,36023.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178542494773864,1.0,0.0,0.0,3.717631101608277,3.717655897140503,9.22201593311911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.462890625,0.0,1609.902587890625,1895.4371337890625,0.0,3569.343017578125,0.9204400777816772,1.0,0.0,3.0,1.0,0.0
17941680,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810752987861633,0.4736670553684234,0.4334263503551483,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872370719909668,0.7045379281044006,0.6725658774375916,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735278844833374,0.673302173614502,0.47453173995018,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767541408538818,0.4660571813583374,0.449040800333023,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305779218673706,0.2436558008193969,1.1384353637695312,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3102722167969,297.2109375,284.9496154785156,1.0,0.7665042877197266,0.3574695289134979,0.3574695289134979,1.0,1.0,-3.8051328659057617,1.025008201599121,2.7801246643066406,0.1627916991710662,0.9153764247894288,0.9153764247894288,0.0,340.0186462402344,346.0,70887.59375,0.0,5354.97802734375,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.2893371582031,293.1499938964844,293.1499938964844,278.1499938964844,36023.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178542494773864,1.0,0.0,0.0,3.717631101608277,3.717655897140503,9.22201593311911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.462890625,0.0,1609.902587890625,1895.4371337890625,0.0,3569.343017578125,0.9204400777816772,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790871262550354,0.4728462994098663,0.4328079521656036,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849384784698486,0.7033034563064575,0.6715356707572937,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8729044795036316,0.6758803129196167,0.4764019548892975,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753211855888367,0.4662185907363891,0.4493132531642914,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293912529945374,0.2435368597507476,1.1384663581848145,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3007202148437,297.2100524902344,284.94952392578125,1.0,0.767942488193512,0.3567882180213928,0.3567882180213928,1.0,1.0,-3.8057644367218018,1.0229449272155762,2.7828195095062256,0.1605741083621978,0.91500061750412,0.91500061750412,0.0,343.0415954589844,349.0,70877.84375,0.0,5376.60009765625,1.0,278.1499938964844,282.7080993652344,297.72607421875,302.2961120605469,293.1499938964844,293.1499938964844,278.1499938964844,36029.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176715016365052,1.0,0.0,0.0,3.7164618968963614,3.7164864540100098,9.216216199092742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.896484375,0.0,1608.6002197265625,1895.4371337890625,0.0,3567.654296875,0.9201812744140624,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790871262550354,0.4728462994098663,0.4328079521656036,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849384784698486,0.7033034563064575,0.6715356707572937,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8729044795036316,0.6758803129196167,0.4764019548892975,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753211855888367,0.4662185907363891,0.4493132531642914,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293912529945374,0.2435368597507476,1.1384663581848145,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3007202148437,297.2100524902344,284.94952392578125,1.0,0.767942488193512,0.3567882180213928,0.3567882180213928,1.0,1.0,-3.8057644367218018,1.0229449272155762,2.7828195095062256,0.1605741083621978,0.91500061750412,0.91500061750412,0.0,343.0415954589844,349.0,70877.84375,0.0,5376.60009765625,1.0,278.1499938964844,282.7080993652344,297.72607421875,302.2961120605469,293.1499938964844,293.1499938964844,278.1499938964844,36029.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176715016365052,1.0,0.0,0.0,3.7164618968963614,3.7164864540100098,9.216216199092742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.896484375,0.0,1608.6002197265625,1895.4371337890625,0.0,3567.654296875,0.9201812744140624,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771230936050415,0.4720213711261749,0.4321861565113067,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826611042022705,0.7020497918128967,0.670487642288208,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722859025001526,0.6784319877624512,0.4782542884349823,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739032506942749,0.4663654863834381,0.4495725631713867,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282181143760681,0.2434149980545044,1.138485312461853,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.29010009765625,297.20916748046875,284.9493103027344,1.0,0.7693691849708557,0.3560533821582794,0.3560533821582794,1.0,1.0,-3.806318998336792,1.0206831693649292,2.785635709762573,0.1581847965717315,0.9144122004508972,0.9144122004508972,0.0,346.06451416015625,352.0,70858.5859375,0.0,5397.9931640625,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.3005676269531,293.1499938964844,293.1499938964844,278.1499938964844,36041.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175183176994324,1.0,0.0,0.0,3.7147719860076895,3.714796781539917,9.20783691071847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.48046875,0.0,1606.74609375,1895.4371337890625,0.0,3566.23828125,0.9198095202445984,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771230936050415,0.4720213711261749,0.4321861565113067,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826611042022705,0.7020497918128967,0.670487642288208,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722859025001526,0.6784319877624512,0.4782542884349823,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739032506942749,0.4663654863834381,0.4495725631713867,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282181143760681,0.2434149980545044,1.138485312461853,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.29010009765625,297.20916748046875,284.9493103027344,1.0,0.7693691849708557,0.3560533821582794,0.3560533821582794,1.0,1.0,-3.806318998336792,1.0206831693649292,2.785635709762573,0.1581847965717315,0.9144122004508972,0.9144122004508972,0.0,346.06451416015625,352.0,70858.5859375,0.0,5397.9931640625,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.3005676269531,293.1499938964844,293.1499938964844,278.1499938964844,36041.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175183176994324,1.0,0.0,0.0,3.7147719860076895,3.714796781539917,9.20783691071847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.48046875,0.0,1606.74609375,1895.4371337890625,0.0,3566.23828125,0.9198095202445984,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751829624176025,0.4711922109127044,0.4315607249736786,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804046511650085,0.7007765173912048,0.6694213151931763,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716706037521362,0.6809545755386353,0.4800866246223449,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724990248680115,0.4664964973926544,0.4498171508312225,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270571351051331,0.243290290236473,1.1384918689727783,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2787170410156,297.2082824707031,284.9491271972656,1.0,0.7707834839820862,0.355318546295166,0.355318546295166,1.0,1.0,-3.806790590286255,1.018387794494629,2.788402795791626,0.1557905375957489,0.913690745830536,0.913690745830536,0.0,349.0871887207031,355.0,70830.953125,0.0,5419.13427734375,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.30255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36053.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173877835273744,1.0,0.0,0.0,3.712541341781616,3.712565898895264,9.19678200261842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.365234375,0.0,1604.2789306640625,1895.4371337890625,0.0,3565.031982421875,0.919317901134491,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751829624176025,0.4711922109127044,0.4315607249736786,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804046511650085,0.7007765173912048,0.6694213151931763,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716706037521362,0.6809545755386353,0.4800866246223449,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724990248680115,0.4664964973926544,0.4498171508312225,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270571351051331,0.243290290236473,1.1384918689727783,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2787170410156,297.2082824707031,284.9491271972656,1.0,0.7707834839820862,0.355318546295166,0.355318546295166,1.0,1.0,-3.806790590286255,1.018387794494629,2.788402795791626,0.1557905375957489,0.913690745830536,0.913690745830536,0.0,349.0871887207031,355.0,70830.953125,0.0,5419.13427734375,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.30255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36053.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173877835273744,1.0,0.0,0.0,3.712541341781616,3.712565898895264,9.19678200261842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.365234375,0.0,1604.2789306640625,1895.4371337890625,0.0,3565.031982421875,0.919317901134491,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742218971252441,0.4707762002944946,0.4312468469142914,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792850375175476,0.7001346945762634,0.668883204460144,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713654279708862,0.682208240032196,0.4809975028038025,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7718027830123901,0.4665576219558716,0.4499354064464569,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264811158180237,0.2432271987199783,1.1384921073913574,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2728271484375,297.2078552246094,284.94903564453125,1.0,0.7714871168136597,0.3549511134624481,0.3549511134624481,1.0,1.0,-3.807003974914551,1.0172321796417236,2.789771795272827,0.1545934677124023,0.91329687833786,0.91329687833786,0.0,350.59893798828125,355.0,70814.8984375,0.0,5429.64013671875,1.0,278.1499938964844,282.7103881835937,297.7353210449219,302.3028869628906,293.1499938964844,293.1499938964844,278.1499938964844,36060.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917347490787506,1.0,0.0,0.0,3.711280584335327,3.7113053798675537,9.190537184622372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.34765625,0.0,1602.8798828125,1895.4371337890625,0.0,3564.65966796875,0.9190396070480348,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732667922973633,0.4703590869903564,0.4309320151805877,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.878170907497406,0.69948810338974,0.668340802192688,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710609078407288,0.6834542155265808,0.4819031357765198,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.771109938621521,0.4666146039962768,0.4500498473644256,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6259077191352844,0.2431634217500686,1.1384893655776978,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2666015625,297.2073974609375,284.94891357421875,1.0,0.7721877098083496,0.3545670807361603,0.3545670807361603,1.0,1.0,-3.807196617126465,1.0160176753997805,2.791178941726685,0.1533454656600952,0.9128490686416626,0.9128490686416626,0.0,352.1104736328125,358.0,70795.9296875,0.0,5440.08251953125,1.0,278.1499938964844,282.7109069824219,297.73583984375,302.30255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36067.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173115491867064,1.0,0.0,0.0,3.7098581790924072,3.709882974624634,9.183493716591328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.78125,0.0,1601.302001953125,1895.4371337890625,0.0,3564.3271484375,0.9187254309654236,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713740468025208,0.4695210456848144,0.4302990734577179,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759589791297913,0.6981821060180664,0.6672438383102417,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.870454728603363,0.6859260201454163,0.4837006330490112,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.769734263420105,0.4667170345783233,0.4502680897712707,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247684955596924,0.243034079670906,1.1384762525558472,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.25360107421875,297.2064819335937,284.9486999511719,1.0,0.7735803723335266,0.3537989556789398,0.3537989556789398,1.0,1.0,-3.807525157928467,1.0135626792907717,2.793962478637696,0.1508446186780929,0.9118601083755492,0.9118601083755492,0.0,355.1335754394531,361.0,70751.6328125,0.0,5460.79345703125,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.2999572753906,293.1499938964844,293.1499938964844,278.1499938964844,36081.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172671437263488,1.0,0.0,0.0,3.706598281860352,3.706622838973999,9.167360417450254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.349609375,0.0,1597.67578125,1895.4371337890625,0.0,3563.9169921875,0.9180045127868652,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713740468025208,0.4695210456848144,0.4302990734577179,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759589791297913,0.6981821060180664,0.6672438383102417,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.870454728603363,0.6859260201454163,0.4837006330490112,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.769734263420105,0.4667170345783233,0.4502680897712707,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247684955596924,0.243034079670906,1.1384762525558472,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.25360107421875,297.2064819335937,284.9486999511719,1.0,0.7735803723335266,0.3537989556789398,0.3537989556789398,1.0,1.0,-3.807525157928467,1.0135626792907717,2.793962478637696,0.1508446186780929,0.9118601083755492,0.9118601083755492,0.0,355.1335754394531,361.0,70751.6328125,0.0,5460.79345703125,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.2999572753906,293.1499938964844,293.1499938964844,278.1499938964844,36081.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172671437263488,1.0,0.0,0.0,3.706598281860352,3.706622838973999,9.167360417450254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.349609375,0.0,1597.67578125,1895.4371337890625,0.0,3563.9169921875,0.9180045127868652,1.0,0.0,3.0,1.0,0.0
17942340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7695044875144958,0.4686779975891113,0.4296618700027466,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737693428993225,0.6968597769737244,0.6661317348480225,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698521256446838,0.6883708238601685,0.4854795634746551,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683718800544739,0.4668040573596954,0.4504721164703369,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.623638391494751,0.2429025769233703,1.1384538412094116,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2398376464844,297.2055969238281,284.9485168457031,1.0,0.7749618291854858,0.3530308604240417,0.3530308604240417,1.0,1.0,-3.807779312133789,1.0110821723937988,2.7966971397399902,0.1483471542596817,0.9107596278190612,0.9107596278190612,0.0,358.1567077636719,364.0,70699.2421875,0.0,5481.27783203125,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.294921875,293.1499938964844,293.1499938964844,278.1499938964844,36096.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917266845703125,1.0,0.0,0.0,3.702824592590332,3.70284914970398,9.148703838945949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.2626953125,0.0,1593.465087890625,1895.4371337890625,0.0,3563.9140625,0.9171684980392456,1.0,0.0,3.0,1.0,0.0
