time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7695044875144958,0.4686779975891113,0.4296618700027466,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737693428993225,0.6968597769737244,0.6661317348480225,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698521256446838,0.6883708238601685,0.4854795634746551,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683718800544739,0.4668040573596954,0.4504721164703369,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.623638391494751,0.2429025769233703,1.1384538412094116,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2398376464844,297.2055969238281,284.9485168457031,1.0,0.7749618291854858,0.3530308604240417,0.3530308604240417,1.0,1.0,-3.807779312133789,1.0110821723937988,2.7966971397399902,0.1483471542596817,0.9107596278190612,0.9107596278190612,0.0,358.1567077636719,364.0,70699.2421875,0.0,5481.27783203125,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.294921875,293.1499938964844,293.1499938964844,278.1499938964844,36096.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917266845703125,1.0,0.0,0.0,3.702824592590332,3.70284914970398,9.148703838945949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.2626953125,0.0,1593.465087890625,1895.4371337890625,0.0,3563.9140625,0.9171684980392456,1.0,0.0,3.0,1.0,0.0
17942460,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677276730537415,0.4678632616996765,0.4290457665920257,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716820478439331,0.6955686211585999,0.6650449633598328,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692485094070435,0.690619707107544,0.4871292114257812,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670719623565674,0.4668711125850677,0.450652927160263,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225576996803284,0.2427730858325958,1.1384204626083374,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2262268066406,297.2044372558594,284.94842529296875,1.0,0.7762722373008728,0.3523237705230713,0.3523237705230713,1.0,1.0,-3.8078932762146,1.0087559223175049,2.7991373538970947,0.1460539102554321,0.909658908843994,0.909658908843994,0.0,361.0635986328125,364.0,70643.7734375,0.0,5500.56884765625,1.0,278.1499938964844,282.71466064453125,297.7299194335937,302.2884521484375,293.1499938964844,293.1499938964844,278.1499938964844,36106.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172545671463012,1.0,0.0,0.0,3.698810577392578,3.698834896087648,9.128879128184052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.48046875,0.0,1588.9617919921875,1895.4371337890625,0.0,3563.80029296875,0.9162768125534058,1.0,0.0,3.0,1.0,0.0
17942520,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676540613174438,0.4678292572498321,0.4290200471878052,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715955018997192,0.6955145001411438,0.6649994254112244,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8692229986190796,0.6907117962837219,0.4871970117092132,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670180201530457,0.4668736755847931,0.4506602883338928,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225127577781677,0.24276764690876,1.1384189128875732,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.22564697265625,297.2043762207031,284.9483947753906,1.0,0.776326596736908,0.3522942960262298,0.3522942960262298,1.0,1.0,-3.807896137237549,1.008658528327942,2.7992374897003174,0.1459585428237915,0.9096123576164246,0.9096123576164246,0.0,361.1848449707031,367.0,70641.3984375,0.0,5501.36767578125,1.0,278.1499938964844,282.7147216796875,297.7297668457031,302.28814697265625,293.1499938964844,293.1499938964844,278.1499938964844,36106.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172529578208924,1.0,0.0,0.0,3.698638677597046,3.698663234710693,9.12803045594046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.103515625,0.0,1588.7689208984375,1895.4371337890625,0.0,3563.785400390625,0.9162386059761048,1.0,0.0,3.0,1.0,0.0
17942580,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.765822172164917,0.4669752717018127,0.4283742010593414,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694378137588501,0.6941497325897217,0.6638500094413757,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685626983642578,0.6929437518119812,0.4888461530208587,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.765673816204071,0.4669298529624939,0.4508364796638489,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213898658752441,0.2426293194293975,1.1383723020553589,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2110900878906,297.2028503417969,284.94830322265625,1.0,0.7776756286621094,0.3515577614307403,0.3515577614307403,1.0,1.0,-3.8078763484954834,1.0061938762664795,2.801682472229004,0.1435790508985519,0.9084205627441406,0.9084205627441406,0.0,364.2199401855469,370.0,70579.765625,0.0,5521.07958984375,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,36116.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171879291534424,1.0,0.0,0.0,3.694175958633423,3.694200277328491,9.106016705118236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.3427734375,0.0,1583.7576904296875,1895.4371337890625,0.0,3563.184814453125,0.9152456521987916,1.0,0.0,3.0,1.0,0.0
17942640,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.765822172164917,0.4669752717018127,0.4283742010593414,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694378137588501,0.6941497325897217,0.6638500094413757,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685626983642578,0.6929437518119812,0.4888461530208587,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.765673816204071,0.4669298529624939,0.4508364796638489,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213898658752441,0.2426293194293975,1.1383723020553589,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2110900878906,297.2028503417969,284.94830322265625,1.0,0.7776756286621094,0.3515577614307403,0.3515577614307403,1.0,1.0,-3.8078763484954834,1.0061938762664795,2.801682472229004,0.1435790508985519,0.9084205627441406,0.9084205627441406,0.0,364.2199401855469,370.0,70579.765625,0.0,5521.07958984375,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,36116.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171879291534424,1.0,0.0,0.0,3.694175958633423,3.694200277328491,9.106016705118236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.3427734375,0.0,1583.7576904296875,1895.4371337890625,0.0,3563.184814453125,0.9152456521987916,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649132609367371,0.4665447473526001,0.4280483424663543,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.868364691734314,0.6934571862220764,0.6632655262947083,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8682188391685486,0.69402015209198,0.4896398782730102,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7650039792060852,0.4669488072395324,0.4509162008762359,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208289861679077,0.2425581812858581,1.1383405923843384,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2037048339844,297.2020263671875,284.9482727050781,1.0,0.7783408164978027,0.3511894941329956,0.3511894941329956,1.0,1.0,-3.807794094085693,1.0049384832382202,2.8028557300567627,0.1423931121826172,0.9078134298324584,0.9078134298324584,0.0,365.7373046875,370.0,70547.28125,0.0,5530.7080078125,1.0,278.1499938964844,282.7170715332031,297.7242126464844,302.2767333984375,293.1499938964844,293.1499938964844,278.1499938964844,36120.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91713684797287,1.0,0.0,0.0,3.69181489944458,3.691839456558228,9.094380857277428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.2294921875,0.0,1581.099365234375,1895.4371337890625,0.0,3562.71240234375,0.914719581604004,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7640105485916138,0.4661140143871307,0.427722156047821,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672982454299927,0.6927634477615356,0.6626797914505005,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678769469261169,0.6950927972793579,0.490430474281311,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643385529518127,0.4669661521911621,0.4509944021701813,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202695965766907,0.2424869090318679,1.1383081674575806,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1966857910156,297.2012023925781,284.94830322265625,1.0,0.7790043354034424,0.3508845865726471,0.3508845865726471,1.0,1.0,-3.807703256607056,1.0038787126541138,2.8038246631622314,0.141406238079071,0.9072717428207396,0.9072717428207396,0.0,367.2550354003906,373.0,70517.0,0.0,5540.3095703125,1.0,278.1499938964844,282.7178955078125,297.7223815917969,302.2729187011719,293.1499938964844,293.1499938964844,278.1499938964844,36121.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170872569084167,1.0,0.0,0.0,3.689537763595581,3.6895620822906494,9.083165082302004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.427734375,0.0,1578.5201416015625,1895.4371337890625,0.0,3562.25390625,0.9142109751701356,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622218132019043,0.4652464985847473,0.4270646274089813,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651821613311768,0.6913623213768005,0.6614950299263,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671876788139343,0.6972013711929321,0.4919818937778473,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630158066749573,0.4669853448867798,0.4511363804340362,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191536784172058,0.2423420697450637,1.1382325887680054,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1826477050781,297.1995849609375,284.9483337402344,1.0,0.7803181409835815,0.3502748310565948,0.3502748310565948,1.0,1.0,-3.807433605194092,1.0017558336257937,2.805677890777588,0.1394657045602798,0.9061976671218872,0.9061976671218872,0.0,370.2872924804688,376.0,70456.296875,0.0,5559.21484375,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.2653503417969,293.1499938964844,293.1499938964844,278.1499938964844,36121.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169791340827942,1.0,0.0,0.0,3.6849966049194336,3.685020923614502,9.06081936591363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.861328125,0.0,1573.3726806640625,1895.4371337890625,0.0,3561.25439453125,0.91319477558136,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622218132019043,0.4652464985847473,0.4270646274089813,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651821613311768,0.6913623213768005,0.6614950299263,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671876788139343,0.6972013711929321,0.4919818937778473,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630158066749573,0.4669853448867798,0.4511363804340362,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191536784172058,0.2423420697450637,1.1382325887680054,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1826477050781,297.1995849609375,284.9483337402344,1.0,0.7803181409835815,0.3502748310565948,0.3502748310565948,1.0,1.0,-3.807433605194092,1.0017558336257937,2.805677890777588,0.1394657045602798,0.9061976671218872,0.9061976671218872,0.0,370.2872924804688,376.0,70456.296875,0.0,5559.21484375,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.2653503417969,293.1499938964844,293.1499938964844,278.1499938964844,36121.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169791340827942,1.0,0.0,0.0,3.6849966049194336,3.685020923614502,9.06081936591363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.861328125,0.0,1573.3726806640625,1895.4371337890625,0.0,3561.25439453125,0.91319477558136,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7609158158302307,0.4646022617816925,0.4265759885311126,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8636357188224792,0.6903205513954163,0.6606134176254272,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666815161705017,0.6987425088882446,0.4931149482727051,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620483636856079,0.4669910371303558,0.4512334167957306,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183321475982666,0.2422339767217636,1.1381714344024658,284.9483642578125,284.95001220703125,304.69512939453125,294.7166748046875,299.1722412109375,297.1983947753906,284.9483642578125,1.0,0.7812812924385071,0.3498245775699615,0.3498245775699615,1.0,1.0,-3.807191610336304,1.000174880027771,2.807016611099243,0.1380387395620346,0.9053943753242492,0.9053943753242492,0.0,372.5251159667969,376.0,70411.015625,0.0,5573.03125,1.0,278.1499938964844,282.7208557128906,297.71612548828125,302.2597961425781,293.1499938964844,293.1499938964844,278.1499938964844,36122.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168949127197266,1.0,0.0,0.0,3.681626081466675,3.681650400161743,9.04425178305246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.74609375,0.0,1569.5625,1895.4371337890625,0.0,3560.475341796875,0.9124404191970824,1.0,0.0,3.0,1.0,0.0
17943000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604551911354065,0.4643711447715759,0.4264002442359924,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630893230438232,0.6899450421333313,0.6602949500083923,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664981722831726,0.6992729306221008,0.493505448102951,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7617040872573853,0.4669844210147857,0.4512597024440765,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180409789085388,0.242194652557373,1.138145089149475,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1685485839844,297.197998046875,284.9483642578125,1.0,0.7816170454025269,0.3496650457382202,0.3496650457382202,1.0,1.0,-3.8070671558380127,0.9996026158332824,2.807464361190796,0.1375354081392288,0.9051011800765992,0.9051011800765992,0.0,373.3158874511719,379.0,70394.46875,0.0,5577.79052734375,1.0,278.1499938964844,282.7212829589844,297.7152099609375,302.2578125,293.1499938964844,293.1499938964844,278.1499938964844,36122.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168630242347716,1.0,0.0,0.0,3.680399179458618,3.680423498153688,9.03822410691646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.16015625,0.0,1568.177978515625,1895.4371337890625,0.0,3560.1806640625,0.9121661186218262,1.0,0.0,3.0,1.0,0.0
17943060,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7587099671363831,0.4634882509708404,0.4257292151451111,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610198497772217,0.6885136961936951,0.6590814590454102,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.865810751914978,0.7013128399848938,0.4950064122676849,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604033946990967,0.4669646918773651,0.4513654708862304,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169300675392151,0.2420452535152435,1.1380484104156494,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.15460205078125,297.1965026855469,284.9483642578125,1.0,0.7829030752182007,0.34908527135849,0.34908527135849,1.0,1.0,-3.806617021560669,0.9975199103355408,2.8090972900390625,0.135708749294281,0.9040192365646362,0.9040192365646362,0.0,376.3422546386719,382.0,70332.890625,0.0,5596.0849609375,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.25030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36123.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167423248291016,1.0,0.0,0.0,3.675797700881958,3.6758220195770255,9.015639079734684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.5146484375,0.0,1562.9869384765625,1895.4371337890625,0.0,3559.064697265625,0.9111364483833312,1.0,0.0,3.0,1.0,0.0
17943120,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7587099671363831,0.4634882509708404,0.4257292151451111,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610198497772217,0.6885136961936951,0.6590814590454102,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.865810751914978,0.7013128399848938,0.4950064122676849,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604033946990967,0.4669646918773651,0.4513654708862304,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169300675392151,0.2420452535152435,1.1380484104156494,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.15460205078125,297.1965026855469,284.9483642578125,1.0,0.7829030752182007,0.34908527135849,0.34908527135849,1.0,1.0,-3.806617021560669,0.9975199103355408,2.8090972900390625,0.135708749294281,0.9040192365646362,0.9040192365646362,0.0,376.3422546386719,382.0,70332.890625,0.0,5596.0849609375,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.25030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36123.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167423248291016,1.0,0.0,0.0,3.675797700881958,3.6758220195770255,9.015639079734684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.5146484375,0.0,1562.9869384765625,1895.4371337890625,0.0,3559.064697265625,0.9111364483833312,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569859027862549,0.4625982940196991,0.4250520467758178,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589736819267273,0.6870700716972351,0.6578565239906311,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.86512690782547,0.7033253908157349,0.4964883029460907,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591140866279602,0.4669281542301178,0.4514556229114532,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158196926116943,0.2418942004442215,1.137944579124451,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1405944824219,297.1950378417969,284.9483642578125,1.0,0.7841780185699463,0.3485055267810821,0.3485055267810821,1.0,1.0,-3.8060953617095934,0.9954173564910888,2.810678005218506,0.1338914334774017,0.90292489528656,0.90292489528656,0.0,379.3675231933594,385.0,70270.6328125,0.0,5614.14306640625,1.0,278.1499938964844,282.7247314453125,297.70831298828125,302.2428283691406,293.1499938964844,293.1499938964844,278.1499938964844,36123.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166160821914672,1.0,0.0,0.0,3.671156406402588,3.671180725097656,8.99288522759889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.796875,0.0,1557.766357421875,1895.4371337890625,0.0,3557.897216796875,0.910098135471344,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569859027862549,0.4625982940196991,0.4250520467758178,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589736819267273,0.6870700716972351,0.6578565239906311,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.86512690782547,0.7033253908157349,0.4964883029460907,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591140866279602,0.4669281542301178,0.4514556229114532,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158196926116943,0.2418942004442215,1.137944579124451,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1405944824219,297.1950378417969,284.9483642578125,1.0,0.7841780185699463,0.3485055267810821,0.3485055267810821,1.0,1.0,-3.8060953617095934,0.9954173564910888,2.810678005218506,0.1338914334774017,0.90292489528656,0.90292489528656,0.0,379.3675231933594,385.0,70270.6328125,0.0,5614.14306640625,1.0,278.1499938964844,282.7247314453125,297.70831298828125,302.2428283691406,293.1499938964844,293.1499938964844,278.1499938964844,36123.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166160821914672,1.0,0.0,0.0,3.671156406402588,3.671180725097656,8.99288522759889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.796875,0.0,1557.766357421875,1895.4371337890625,0.0,3557.897216796875,0.910098135471344,1.0,0.0,3.0,1.0,0.0
17943300,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7561319470405579,0.4621514976024627,0.4247119724750519,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8579599857330322,0.686345636844635,0.6572416424751282,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8647882342338562,0.704326868057251,0.4972257912158966,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7584749460220337,0.4669064581394195,0.4514975249767303,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.615264356136322,0.2418183833360672,1.137891411781311,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.13360595703125,297.1943359375,284.9483642578125,1.0,0.7848131656646729,0.348215639591217,0.348215639591217,1.0,1.0,-3.805819988250733,0.9943615198135376,2.8114585876464844,0.1329845786094665,0.9023749232292176,0.9023749232292176,0.0,380.880615234375,385.0,70239.34375,0.0,5623.1279296875,1.0,278.1499938964844,282.7256164550781,297.70660400390625,302.2391052246094,293.1499938964844,293.1499938964844,278.1499938964844,36124.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165505170822144,1.0,0.0,0.0,3.668826103210449,3.6688504219055176,8.981473342828394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.919921875,0.0,1555.1514892578125,1895.4371337890625,0.0,3557.290771484375,0.9095768332481384,1.0,0.0,3.0,1.0,0.0
17943360,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552828788757324,0.4617023169994354,0.424369752407074,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8569516539573669,0.6856170892715454,0.6566228866577148,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8644493818283081,0.7053180932998657,0.4979564845561981,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578378319740295,0.4668788909912109,0.4515340030193329,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6147086024284363,0.2417419403791427,1.1378356218338013,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.12628173828125,297.1936340332031,284.94830322265625,1.0,0.7854447960853577,0.3478796184062958,0.3478796184062958,1.0,1.0,-3.805520057678223,0.9931529760360718,2.8123672008514404,0.1319362670183181,0.9017746448516846,0.9017746448516846,0.0,382.3928833007813,388.0,70206.0703125,0.0,5632.029296875,1.0,278.1499938964844,282.7264709472656,297.7049255371094,302.2353210449219,293.1499938964844,293.1499938964844,278.1499938964844,36127.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164810180664062,1.0,0.0,0.0,3.666405439376831,3.66642951965332,8.969624332166859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.7763671875,0.0,1552.45166015625,1895.4371337890625,0.0,3556.648193359375,0.9090363383293152,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535990476608276,0.4607974588871002,0.4236795902252197,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549512624740601,0.6841497421264648,0.6553758978843689,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8637726902961731,0.7072775959968567,0.4994019865989685,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565706372261047,0.4668095707893371,0.4515936970710754,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6135948896408081,0.2415877133607864,1.1377184391021729,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.1116027832031,297.1922607421875,284.9482421875,1.0,0.7866992950439453,0.3472075760364532,0.3472075760364532,1.0,1.0,-3.8048596382141113,0.9906986355781556,2.8141610622406006,0.1298243403434753,0.900554358959198,0.900554358959198,0.0,385.4168395996094,391.0,70137.671875,0.0,5649.63427734375,1.0,278.1499938964844,282.7282409667969,297.7015991210937,302.22760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36132.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163305163383484,1.0,0.0,0.0,3.661406755447388,3.661430835723877,8.945182798925089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.224609375,0.0,1546.8883056640625,1895.4371337890625,0.0,3555.25634765625,0.907921314239502,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535990476608276,0.4607974588871002,0.4236795902252197,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549512624740601,0.6841497421264648,0.6553758978843689,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8637726902961731,0.7072775959968567,0.4994019865989685,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565706372261047,0.4668095707893371,0.4515936970710754,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6135948896408081,0.2415877133607864,1.1377184391021729,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.1116027832031,297.1922607421875,284.9482421875,1.0,0.7866992950439453,0.3472075760364532,0.3472075760364532,1.0,1.0,-3.8048596382141113,0.9906986355781556,2.8141610622406006,0.1298243403434753,0.900554358959198,0.900554358959198,0.0,385.4168395996094,391.0,70137.671875,0.0,5649.63427734375,1.0,278.1499938964844,282.7282409667969,297.7015991210937,302.22760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36132.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163305163383484,1.0,0.0,0.0,3.661406755447388,3.661430835723877,8.945182798925089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.224609375,0.0,1546.8883056640625,1895.4371337890625,0.0,3555.25634765625,0.907921314239502,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7519339323043823,0.4598843455314636,0.4229821562767029,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.852972149848938,0.6826692819595337,0.6541165709495544,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8630964756011963,0.7092041969299316,0.5008249282836914,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7553122043609619,0.4667209684848785,0.4516354203224182,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6124769449234009,0.2414319217205047,1.1375943422317505,284.9482116699219,284.95001220703125,304.5111389160156,294.6991882324219,299.0968933105469,297.19091796875,284.9482116699219,1.0,0.7879422307014465,0.3465355038642883,0.3465355038642883,1.0,1.0,-3.8041188716888414,0.9882184863090516,2.8159003257751465,0.1277152001857757,0.8993369936943054,0.8993369936943054,0.0,388.4402770996094,394.0,70067.9765625,0.0,5666.9755859375,1.0,278.1499938964844,282.7300720214844,297.6983947753906,302.2198791503906,293.1499938964844,293.1499938964844,278.45001220703125,36135.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161667823791504,1.0,0.0,0.0,3.6562907695770255,3.656314849853516,8.920202958506707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.2744140625,0.0,1541.1964111328125,1895.4371337890625,0.0,3553.741943359375,0.9067795276641846,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7519339323043823,0.4598843455314636,0.4229821562767029,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.852972149848938,0.6826692819595337,0.6541165709495544,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8630964756011963,0.7092041969299316,0.5008249282836914,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7553122043609619,0.4667209684848785,0.4516354203224182,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6124769449234009,0.2414319217205047,1.1375943422317505,284.9482116699219,284.95001220703125,304.5111389160156,294.6991882324219,299.0968933105469,297.19091796875,284.9482116699219,1.0,0.7879422307014465,0.3465355038642883,0.3465355038642883,1.0,1.0,-3.8041188716888414,0.9882184863090516,2.8159003257751465,0.1277152001857757,0.8993369936943054,0.8993369936943054,0.0,388.4402770996094,394.0,70067.9765625,0.0,5666.9755859375,1.0,278.1499938964844,282.7300720214844,297.6983947753906,302.2198791503906,293.1499938964844,293.1499938964844,278.45001220703125,36135.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161667823791504,1.0,0.0,0.0,3.6562907695770255,3.656314849853516,8.920202958506707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.2744140625,0.0,1541.1964111328125,1895.4371337890625,0.0,3553.741943359375,0.9067795276641846,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7507690787315369,0.4596311450004577,0.422710657119751,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8514794707298279,0.6818756461143494,0.6533131003379822,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8629243969917297,0.7118707895278931,0.5026204586029053,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.754484236240387,0.467131495475769,0.4519976675510406,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6117299199104309,0.2415866553783416,1.1383535861968994,285.0231628417969,284.95001220703125,304.4749755859375,294.6961364746094,299.08746337890625,297.195068359375,285.021240234375,1.0,0.7893597483634949,0.3460314571857452,0.3460314571857452,1.0,1.0,-3.806329727172852,0.9871789813041688,2.819150686264038,0.1263235062360763,0.9944762587547302,0.9944762587547302,0.0,391.0299377441406,397.0,69545.15625,0.0,5690.82421875,1.0,278.4432373046875,282.8296203613281,297.6818542480469,302.1233825683594,293.1499938964844,293.1499938964844,278.1499938964844,32709.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910661280155182,1.0,0.0,0.0,3.7921628952026367,3.7921876907348633,9.595491974323522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.5234375,0.0,1671.58154296875,1895.4371337890625,0.0,3502.73974609375,0.9347753524780272,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7507690787315369,0.4596311450004577,0.422710657119751,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8514794707298279,0.6818756461143494,0.6533131003379822,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8629243969917297,0.7118707895278931,0.5026204586029053,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.754484236240387,0.467131495475769,0.4519976675510406,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6117299199104309,0.2415866553783416,1.1383535861968994,285.0231628417969,284.95001220703125,304.4749755859375,294.6961364746094,299.08746337890625,297.195068359375,285.021240234375,1.0,0.7893597483634949,0.3460314571857452,0.3460314571857452,1.0,1.0,-3.806329727172852,0.9871789813041688,2.819150686264038,0.1263235062360763,0.9944762587547302,0.9944762587547302,0.0,391.0299377441406,397.0,69545.15625,0.0,5690.82421875,1.0,278.4432373046875,282.8296203613281,297.6818542480469,302.1233825683594,293.1499938964844,293.1499938964844,278.1499938964844,32709.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910661280155182,1.0,0.0,0.0,3.7921628952026367,3.7921876907348633,9.595491974323522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.5234375,0.0,1671.58154296875,1895.4371337890625,0.0,3502.73974609375,0.9347753524780272,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7487044334411621,0.4579381644725799,0.4216690361499786,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.849137008190155,0.6796440482139587,0.6517409682273865,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8617860078811646,0.712867259979248,0.50370192527771,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7529013156890869,0.466511070728302,0.451837956905365,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6103436946868896,0.2411714345216751,1.1380027532577517,284.8958740234375,284.95001220703125,304.4385070800781,294.6932373046875,299.0687255859375,297.187255859375,284.8970947265625,1.0,0.7905998229980469,0.3455273807048797,0.3455273807048797,1.0,1.0,-3.8038854598999023,0.9847365021705629,2.8191487789154053,0.1248111054301261,0.889266312122345,0.889266312122345,0.0,394.5964050292969,385.0,70377.9921875,0.0,5706.27685546875,1.0,278.1569519042969,282.68438720703125,297.71551513671875,302.2928161621094,293.1499938964844,293.1499938964844,278.45001220703125,38054.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186631441116332,1.0,0.0,0.0,3.7135281562805176,3.7135531902313232,9.201671673508828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.408203125,0.0,1620.6397705078125,1895.4371337890625,0.0,3576.81591796875,0.9209418296813964,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7487044334411621,0.4579381644725799,0.4216690361499786,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.849137008190155,0.6796440482139587,0.6517409682273865,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8617860078811646,0.712867259979248,0.50370192527771,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7529013156890869,0.466511070728302,0.451837956905365,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6103436946868896,0.2411714345216751,1.1380027532577517,284.8958740234375,284.95001220703125,304.4385070800781,294.6932373046875,299.0687255859375,297.187255859375,284.8970947265625,1.0,0.7905998229980469,0.3455273807048797,0.3455273807048797,1.0,1.0,-3.8038854598999023,0.9847365021705629,2.8191487789154053,0.1248111054301261,0.889266312122345,0.889266312122345,0.0,394.5964050292969,385.0,70377.9921875,0.0,5706.27685546875,1.0,278.1569519042969,282.68438720703125,297.71551513671875,302.2928161621094,293.1499938964844,293.1499938964844,278.45001220703125,38054.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186631441116332,1.0,0.0,0.0,3.7135281562805176,3.7135531902313232,9.201671673508828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.408203125,0.0,1620.6397705078125,1895.4371337890625,0.0,3576.81591796875,0.9209418296813964,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7488312125205994,0.457621157169342,0.4210381805896759,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8492907881736755,0.679000198841095,0.6507872939109802,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.862629234790802,0.7139857411384583,0.5041694045066833,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.753251850605011,0.466505765914917,0.4515729546546936,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6105746030807495,0.2411007434129715,1.1369138956069946,285.0097045898437,284.95001220703125,304.4201354980469,294.6918334960937,299.0623779296875,297.18756103515625,285.0107116699219,1.0,0.7894222736358643,0.345275342464447,0.345275342464447,1.0,1.0,-3.800907850265503,0.9829896092414856,2.817918300628662,0.1237940788269043,0.9669642448425292,0.9669642448425292,0.0,393.236083984375,385.0,69411.4765625,0.0,5688.03515625,1.0,278.4035949707031,282.8176574707031,297.6673278808594,302.0699462890625,293.1499938964844,293.1499938964844,278.45001220703125,34325.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136509895324708,1.0,0.0,0.0,3.753295183181762,3.753319978713989,9.399802820553304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.5078125,0.0,1638.2679443359375,1895.4371337890625,0.0,3530.455078125,0.9286872744560242,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7499887347221375,0.4574894905090332,0.4207773208618164,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8505427837371826,0.6785656809806824,0.6502174139022827,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8646413683891296,0.7152807116508484,0.5049614310264587,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7545769214630127,0.4666703343391418,0.4515630900859833,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6116479635238647,0.2411602139472961,1.136392593383789,284.99658203125,284.95001220703125,304.4017028808594,294.6904602050781,299.0572509765625,297.1897277832031,284.9953308105469,1.0,0.7878560423851013,0.3449740409851074,0.3449740409851074,1.0,1.0,-3.800220012664795,0.9817811846733092,2.818438768386841,0.1228193491697311,0.9764586687088012,0.9764586687088012,0.0,389.9634704589844,373.0,69529.7890625,0.0,5664.623046875,1.0,278.4437255859375,282.8094482421875,297.674072265625,302.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,33810.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122248888015748,1.0,0.0,0.0,3.807922601699829,3.8079476356506334,9.67541268437344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.3017578125,0.0,1698.97509765625,1895.4371337890625,0.0,3517.240234375,0.93910813331604,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7524054646492004,0.4560087025165558,0.4194332957267761,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8533509373664856,0.6764781475067139,0.6482543349266052,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689250349998474,0.7164266705513,0.5057666897773743,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7575074434280396,0.466139018535614,0.4509732723236084,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6139945983886719,0.2408274263143539,1.134028077125549,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.0390014648437,297.1839904785156,284.89581298828125,1.0,0.7834509611129761,0.3443714380264282,0.3443714380264282,1.0,1.0,-3.7936666011810303,0.9777708649635316,2.8158955574035645,0.120643712580204,0.8789905905723572,0.8789905905723572,0.0,381.9442138671875,361.0,70081.2890625,0.0,5592.00634765625,1.0,278.15643310546875,282.68951416015625,297.70379638671875,302.2639465332031,293.1499938964844,293.1499938964844,278.45001220703125,38835.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918761909008026,1.0,0.0,0.0,3.69326400756836,3.693289041519165,9.101521527554724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.0263671875,0.0,1603.3004150390625,1895.4371337890625,0.0,3577.72802734375,0.9170870780944824,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7524054646492004,0.4560087025165558,0.4194332957267761,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8533509373664856,0.6764781475067139,0.6482543349266052,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689250349998474,0.7164266705513,0.5057666897773743,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7575074434280396,0.466139018535614,0.4509732723236084,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6139945983886719,0.2408274263143539,1.134028077125549,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.0390014648437,297.1839904785156,284.89581298828125,1.0,0.7834509611129761,0.3443714380264282,0.3443714380264282,1.0,1.0,-3.7936666011810303,0.9777708649635316,2.8158955574035645,0.120643712580204,0.8789905905723572,0.8789905905723572,0.0,381.9442138671875,361.0,70081.2890625,0.0,5592.00634765625,1.0,278.15643310546875,282.68951416015625,297.70379638671875,302.2639465332031,293.1499938964844,293.1499938964844,278.45001220703125,38835.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918761909008026,1.0,0.0,0.0,3.69326400756836,3.693289041519165,9.101521527554724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.0263671875,0.0,1603.3004150390625,1895.4371337890625,0.0,3577.72802734375,0.9170870780944824,1.0,0.0,3.0,1.0,0.0
17944140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7563552260398865,0.4557847380638122,0.4185450673103332,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.857779324054718,0.6755937933921814,0.6466963291168213,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8749960660934448,0.7190031409263611,0.5069856643676758,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618756294250488,0.4664591252803802,0.4506230354309082,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6173855662345886,0.240992471575737,1.1320784091949463,284.995849609375,284.95001220703125,304.3272705078125,294.68536376953125,299.0286560058594,297.1885986328125,284.9947509765625,1.0,0.7782695293426514,0.343768835067749,0.343768835067749,1.0,1.0,-3.7894113063812256,0.9744691252708436,2.8149421215057373,0.1183882653713226,0.9660018086433412,0.9660018086433412,0.0,371.3970642089844,349.0,69221.65625,0.0,5510.43701171875,1.0,278.4434509277344,282.8153991699219,297.6651611328125,302.0942687988281,293.1499938964844,293.1499938964844,278.1499938964844,33985.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114617705345154,1.0,0.0,0.0,3.785353660583496,3.7853786945343018,9.561064189256283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.9814453125,0.0,1673.401611328125,1895.4371337890625,0.0,3510.16455078125,0.934115707874298,1.0,0.0,3.0,1.0,0.0
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7563552260398865,0.4557847380638122,0.4185450673103332,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.857779324054718,0.6755937933921814,0.6466963291168213,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8749960660934448,0.7190031409263611,0.5069856643676758,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618756294250488,0.4664591252803802,0.4506230354309082,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6173855662345886,0.240992471575737,1.1320784091949463,284.995849609375,284.95001220703125,304.3272705078125,294.68536376953125,299.0286560058594,297.1885986328125,284.9947509765625,1.0,0.7782695293426514,0.343768835067749,0.343768835067749,1.0,1.0,-3.7894113063812256,0.9744691252708436,2.8149421215057373,0.1183882653713226,0.9660018086433412,0.9660018086433412,0.0,371.3970642089844,349.0,69221.65625,0.0,5510.43701171875,1.0,278.4434509277344,282.8153991699219,297.6651611328125,302.0942687988281,293.1499938964844,293.1499938964844,278.1499938964844,33985.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114617705345154,1.0,0.0,0.0,3.785353660583496,3.7853786945343018,9.561064189256283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.9814453125,0.0,1673.401611328125,1895.4371337890625,0.0,3510.16455078125,0.934115707874298,1.0,0.0,3.0,1.0,0.0
