time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603723406791687,0.4544588029384613,0.4172345697879791,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8623982071876526,0.6736501455307007,0.6447544097900391,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812121748924255,0.7202373743057251,0.5077695250511169,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7664452195167542,0.4660497903823852,0.4500369727611542,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6208588480949402,0.2408152967691421,1.1298929452896118,284.8992614746094,284.95001220703125,304.2897033691406,294.68310546875,299.01220703125,297.1843566894531,284.9002685546875,1.0,0.7726553678512573,0.3432930409908294,0.3432930409908294,1.0,1.0,-3.783116579055786,0.9709537625312804,2.8121628761291504,0.1166413128376007,0.8741073608398438,0.8741073608398438,0.0,360.5831604003906,337.0,69763.2734375,0.0,5421.00390625,1.0,278.15704345703125,282.70025634765625,297.69708251953125,302.23553466796875,293.1499938964844,293.1499938964844,278.45001220703125,38745.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176554679870604,1.0,0.0,0.0,3.668569803237915,3.6685943603515625,8.980217671705759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.7197265625,0.0,1574.5760498046875,1895.4371337890625,0.0,3567.505859375,0.9115796089172364,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603723406791687,0.4544588029384613,0.4172345697879791,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8623982071876526,0.6736501455307007,0.6447544097900391,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812121748924255,0.7202373743057251,0.5077695250511169,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7664452195167542,0.4660497903823852,0.4500369727611542,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6208588480949402,0.2408152967691421,1.1298929452896118,284.8992614746094,284.95001220703125,304.2897033691406,294.68310546875,299.01220703125,297.1843566894531,284.9002685546875,1.0,0.7726553678512573,0.3432930409908294,0.3432930409908294,1.0,1.0,-3.783116579055786,0.9709537625312804,2.8121628761291504,0.1166413128376007,0.8741073608398438,0.8741073608398438,0.0,360.5831604003906,337.0,69763.2734375,0.0,5421.00390625,1.0,278.15704345703125,282.70025634765625,297.69708251953125,302.23553466796875,293.1499938964844,293.1499938964844,278.45001220703125,38745.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176554679870604,1.0,0.0,0.0,3.668569803237915,3.6685943603515625,8.980217671705759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.7197265625,0.0,1574.5760498046875,1895.4371337890625,0.0,3567.505859375,0.9115796089172364,1.0,0.0,3.0,1.0,0.0
17944380,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655168771743774,0.4542969465255737,0.4163843095302582,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8681693077087402,0.6728254556655884,0.6432324647903442,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887056112289429,0.7228187322616577,0.5089781880378723,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7720407843589783,0.4664281606674194,0.4497132003307342,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249848008155823,0.2410876005887985,1.1282525062561035,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0030517578125,297.18951416015625,284.996826171875,1.0,0.7668840289115906,0.3428172171115875,0.3428172171115875,1.0,1.0,-3.779342889785767,0.9682248830795288,2.811117887496948,0.114860825240612,0.9608870148658752,0.9608870148658752,0.0,348.691650390625,325.0,68943.203125,0.0,5332.62646484375,1.0,278.4424743652344,282.8233337402344,297.6611633300781,302.0712890625,293.1499938964844,293.1499938964844,278.1499938964844,33945.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104019403457642,1.0,0.0,0.0,3.762193918228149,3.762218713760376,9.444427746529982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.0205078125,0.0,1645.7628173828125,1895.4371337890625,0.0,3500.333740234375,0.9291333556175232,1.0,0.0,3.0,1.0,0.0
17944440,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655168771743774,0.4542969465255737,0.4163843095302582,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8681693077087402,0.6728254556655884,0.6432324647903442,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887056112289429,0.7228187322616577,0.5089781880378723,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7720407843589783,0.4664281606674194,0.4497132003307342,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249848008155823,0.2410876005887985,1.1282525062561035,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0030517578125,297.18951416015625,284.996826171875,1.0,0.7668840289115906,0.3428172171115875,0.3428172171115875,1.0,1.0,-3.779342889785767,0.9682248830795288,2.811117887496948,0.114860825240612,0.9608870148658752,0.9608870148658752,0.0,348.691650390625,325.0,68943.203125,0.0,5332.62646484375,1.0,278.4424743652344,282.8233337402344,297.6611633300781,302.0712890625,293.1499938964844,293.1499938964844,278.1499938964844,33945.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104019403457642,1.0,0.0,0.0,3.762193918228149,3.762218713760376,9.444427746529982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.0205078125,0.0,1645.7628173828125,1895.4371337890625,0.0,3500.333740234375,0.9291333556175232,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7681922316551208,0.4537108242511749,0.4159305989742279,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711903691291809,0.671944797039032,0.6424735188484192,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8925618529319763,0.7234833836555481,0.5095325708389282,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7749746441841125,0.4663009643554687,0.4495726227760315,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6271459460258484,0.2410832941532135,1.127666711807251,284.8740539550781,284.95001220703125,304.23291015625,294.6800537109375,298.9955139160156,297.1881408691406,284.87310791015625,1.0,0.7640062570571899,0.3425793051719665,0.3425793051719665,1.0,1.0,-3.7776851654052734,0.9669238924980164,2.8107612133026123,0.1141377761960029,0.8733141422271729,0.8733141422271729,0.0,342.79351806640625,325.0,69842.8203125,0.0,5289.48876953125,1.0,278.1952514648437,282.6830444335937,297.7063293457031,302.2893371582031,293.1499938964844,293.1499938964844,278.1499938964844,37954.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155665040016174,1.0,0.0,0.0,3.7229623794555664,3.722987413406372,9.248484502677456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.9892578125,0.0,1630.7864990234375,1895.4371337890625,0.0,3548.188720703125,0.9209852814674376,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7704530358314514,0.4530171453952789,0.4150868654251098,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8738241195678711,0.6709227561950684,0.6412994265556335,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8959941864013672,0.7240395545959473,0.5097305774688721,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7775576710700989,0.4660513997077942,0.4491321742534637,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6290273666381836,0.240986943244934,1.126305341720581,284.90203857421875,284.95001220703125,304.2138977050781,294.6791381835937,298.9869689941406,297.1855773925781,284.9031677246094,1.0,0.7609580159187317,0.3423542976379394,0.3423542976379394,1.0,1.0,-3.773329496383667,0.964853823184967,2.8084757328033447,0.1131872609257698,0.8710066080093384,0.8710066080093384,0.0,337.2560729980469,313.0,69485.25,0.0,5240.5537109375,1.0,278.1570739746094,282.70904541015625,297.69354248046875,302.2138977050781,293.1499938964844,293.1499938964844,278.45001220703125,38725.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166288375854492,1.0,0.0,0.0,3.647039413452149,3.647063970565796,8.875119874574011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.5966796875,0.0,1550.255859375,1895.4371337890625,0.0,3558.01513671875,0.9068689346313475,1.0,0.0,3.0,1.0,0.0
17944620,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7765036225318909,0.4528676569461822,0.4142434298992157,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8806098699569702,0.6701053380966187,0.6397802829742432,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045187830924988,0.7265886068344116,0.5109109282493591,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840715050697327,0.4664357006549835,0.4488086700439453,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337550282478333,0.2413099706172943,1.1248656511306765,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9779052734375,297.190673828125,284.9963684082031,1.0,0.7550068497657776,0.3419043123722076,0.3419043123722076,1.0,1.0,-3.769775390625,0.9622814059257508,2.8074939250946045,0.1115066483616828,0.9561013579368592,0.9561013579368592,0.0,325.0798645019531,301.0,68702.6328125,0.0,5151.40087890625,1.0,278.4423217773437,282.82867431640625,297.6579284667969,302.05230712890625,293.1499938964844,293.1499938964844,278.1499938964844,33896.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909424126148224,1.0,0.0,0.0,3.744372606277466,3.744397163391113,9.3551642521561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.2529296875,0.0,1624.5771484375,1895.4371337890625,0.0,3491.258544921875,0.9250808358192444,1.0,0.0,3.0,1.0,0.0
17944680,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7765036225318909,0.4528676569461822,0.4142434298992157,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8806098699569702,0.6701053380966187,0.6397802829742432,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045187830924988,0.7265886068344116,0.5109109282493591,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840715050697327,0.4664357006549835,0.4488086700439453,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337550282478333,0.2413099706172943,1.1248656511306765,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9779052734375,297.190673828125,284.9963684082031,1.0,0.7550068497657776,0.3419043123722076,0.3419043123722076,1.0,1.0,-3.769775390625,0.9622814059257508,2.8074939250946045,0.1115066483616828,0.9561013579368592,0.9561013579368592,0.0,325.0798645019531,301.0,68702.6328125,0.0,5151.40087890625,1.0,278.4423217773437,282.82867431640625,297.6579284667969,302.05230712890625,293.1499938964844,293.1499938964844,278.1499938964844,33896.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909424126148224,1.0,0.0,0.0,3.744372606277466,3.744397163391113,9.3551642521561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.2529296875,0.0,1624.5771484375,1895.4371337890625,0.0,3491.258544921875,0.9250808358192444,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822893261909485,0.4516096115112304,0.4129533171653747,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872184157371521,0.6682187914848328,0.6378493309020996,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132695198059082,0.7277834415435791,0.5116358399391174,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.79044109582901,0.4660648703575134,0.4482236504554748,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384472250938416,0.2412524968385696,1.1230818033218384,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9619445800781,297.18682861328125,284.9041748046875,1.0,0.7489598989486694,0.3414542973041534,0.3414542973041534,1.0,1.0,-3.7639319896698,0.9590128660202026,2.804919004440308,0.1098802238702774,0.8676955103874207,0.8676955103874207,0.0,313.51287841796875,289.0,69241.515625,0.0,5059.49755859375,1.0,278.1571044921875,282.7158203125,297.6905517578125,302.19482421875,293.1499938964844,293.1499938964844,278.45001220703125,38673.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156932830810548,1.0,0.0,0.0,3.629127740859986,3.6291520595550537,8.788157401795615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.0830078125,0.0,1529.958251953125,1895.4371337890625,0.0,3549.361572265625,0.9028456807136536,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822893261909485,0.4516096115112304,0.4129533171653747,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872184157371521,0.6682187914848328,0.6378493309020996,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132695198059082,0.7277834415435791,0.5116358399391174,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.79044109582901,0.4660648703575134,0.4482236504554748,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384472250938416,0.2412524968385696,1.1230818033218384,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9619445800781,297.18682861328125,284.9041748046875,1.0,0.7489598989486694,0.3414542973041534,0.3414542973041534,1.0,1.0,-3.7639319896698,0.9590128660202026,2.804919004440308,0.1098802238702774,0.8676955103874207,0.8676955103874207,0.0,313.51287841796875,289.0,69241.515625,0.0,5059.49755859375,1.0,278.1571044921875,282.7158203125,297.6905517578125,302.19482421875,293.1499938964844,293.1499938964844,278.45001220703125,38673.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156932830810548,1.0,0.0,0.0,3.629127740859986,3.6291520595550537,8.788157401795615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.0830078125,0.0,1529.958251953125,1895.4371337890625,0.0,3549.361572265625,0.9028456807136536,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7893012166023254,0.4514654278755188,0.4121194183826446,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950778245925903,0.6674023866653442,0.636336088180542,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.923991560935974,0.7303040027618408,0.5127983689308167,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978987693786621,0.4664457738399505,0.4478993713855743,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439974308013916,0.2416096180677414,1.1217989921569824,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.953125,297.1918029785156,284.99566650390625,1.0,0.7429174184799194,0.3410549163818359,0.3410549163818359,1.0,1.0,-3.760562896728516,0.9566634297370912,2.8038995265960693,0.1083641946315765,0.95149427652359,0.95149427652359,0.0,301.272705078125,277.0,68478.515625,0.0,4970.8642578125,1.0,278.44219970703125,282.83367919921875,297.6554260253906,302.0351257324219,293.1499938964844,293.1499938964844,278.1499938964844,33868.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908498466014862,1.0,0.0,0.0,3.727793693542481,3.727818250656128,9.27250425775128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.3642578125,0.0,1605.161376953125,1895.4371337890625,0.0,3482.66357421875,0.9213236570358276,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7893012166023254,0.4514654278755188,0.4121194183826446,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950778245925903,0.6674023866653442,0.636336088180542,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.923991560935974,0.7303040027618408,0.5127983689308167,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978987693786621,0.4664457738399505,0.4478993713855743,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439974308013916,0.2416096180677414,1.1217989921569824,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.953125,297.1918029785156,284.99566650390625,1.0,0.7429174184799194,0.3410549163818359,0.3410549163818359,1.0,1.0,-3.760562896728516,0.9566634297370912,2.8038995265960693,0.1083641946315765,0.95149427652359,0.95149427652359,0.0,301.272705078125,277.0,68478.515625,0.0,4970.8642578125,1.0,278.44219970703125,282.83367919921875,297.6554260253906,302.0351257324219,293.1499938964844,293.1499938964844,278.1499938964844,33868.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908498466014862,1.0,0.0,0.0,3.727793693542481,3.727818250656128,9.27250425775128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.3642578125,0.0,1605.161376953125,1895.4371337890625,0.0,3482.66357421875,0.9213236570358276,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960359454154968,0.4502262473106384,0.410837709903717,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027501344680786,0.6655305624008179,0.6344096064567566,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.934566855430603,0.7314799427986145,0.5135039687156677,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.80519038438797,0.4660776853561401,0.4473105370998382,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.649594783782959,0.2415866255760193,1.1201517581939695,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9375,297.1880187988281,284.9041748046875,1.0,0.7367904782295227,0.3406555354595184,0.3406555354595184,1.0,1.0,-3.754871129989624,0.953614354133606,2.8012566566467285,0.1068953722715377,0.863603413105011,0.863603413105011,0.0,289.67681884765625,265.0,69011.53125,0.0,4879.7109375,1.0,278.1575622558594,282.7215270996094,297.6883850097656,302.1781616210937,293.1499938964844,293.1499938964844,278.45001220703125,38665.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147680401802064,1.0,0.0,0.0,3.6123242378234863,3.612348556518554,8.706964536031592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.0068359375,0.0,1511.390625,1895.4371337890625,0.0,3540.798828125,0.8990316390991211,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960359454154968,0.4502262473106384,0.410837709903717,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027501344680786,0.6655305624008179,0.6344096064567566,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.934566855430603,0.7314799427986145,0.5135039687156677,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.80519038438797,0.4660776853561401,0.4473105370998382,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.649594783782959,0.2415866255760193,1.1201517581939695,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9375,297.1880187988281,284.9041748046875,1.0,0.7367904782295227,0.3406555354595184,0.3406555354595184,1.0,1.0,-3.754871129989624,0.953614354133606,2.8012566566467285,0.1068953722715377,0.863603413105011,0.863603413105011,0.0,289.67681884765625,265.0,69011.53125,0.0,4879.7109375,1.0,278.1575622558594,282.7215270996094,297.6883850097656,302.1781616210937,293.1499938964844,293.1499938964844,278.45001220703125,38665.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147680401802064,1.0,0.0,0.0,3.6123242378234863,3.612348556518554,8.706964536031592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.0068359375,0.0,1511.390625,1895.4371337890625,0.0,3540.798828125,0.8990316390991211,1.0,0.0,3.0,1.0,0.0
17945100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997236251831055,0.4501072466373443,0.4102488756179809,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.907030701637268,0.6650592088699341,0.6334688663482666,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.940236747264862,0.7326841354370117,0.5139177441596985,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090619444847107,0.4662110209465027,0.4470119178295135,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526431441307068,0.2417334765195846,1.1192063093185425,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9325866699219,297.1899108886719,285.0114440917969,1.0,0.7336679100990295,0.3404558598995209,0.3404558598995209,1.0,1.0,-3.752023935317993,0.952096462249756,2.7999274730682373,0.1060129553079605,0.939413845539093,0.939413845539093,0.0,283.7289428710937,265.0,68143.4140625,0.0,4833.28662109375,1.0,278.4007568359375,282.84771728515625,297.6430969238281,301.9626159667969,293.1499938964844,293.1499938964844,278.45001220703125,34272.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092257022857666,1.0,0.0,0.0,3.658370494842529,3.65839433670044,8.93035405624687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.251953125,0.0,1529.5489501953125,1895.4371337890625,0.0,3489.41650390625,0.90737783908844,1.0,0.0,3.0,1.0,0.0
17945160,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8041338324546814,0.4500848650932312,0.4100061357021332,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9123069047927856,0.6647140383720398,0.6328965425491333,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466850161552428,0.733978271484375,0.514647901058197,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134520053863525,0.4664534628391266,0.4469812512397766,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6562713980674744,0.2419725507497787,1.1189992427825928,284.9954833984375,284.95001220703125,304.0216064453125,294.6733703613281,298.9286804199219,297.19287109375,284.99432373046875,1.0,0.7306746244430542,0.3402678966522217,0.3402678966522217,1.0,1.0,-3.751633644104004,0.9513505101203918,2.800283193588257,0.1054084002971649,0.9469329714775084,0.9469329714775084,0.0,277.42852783203125,253.0,68270.6875,0.0,4791.77490234375,1.0,278.44305419921875,282.8380432128906,297.6531677246094,302.0193786621094,293.1499938964844,293.1499938964844,278.1499938964844,33783.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907541573047638,1.0,0.0,0.0,3.7139334678649902,3.71395754814148,9.20367995149718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.5986328125,0.0,1588.5909423828125,1895.4371337890625,0.0,3473.774658203125,0.9178896546363832,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118263483047485,0.4488600492477417,0.4087400138378143,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223333597183228,0.6628541350364685,0.6309829950332642,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9580979347229004,0.7351372241973877,0.5153460502624512,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212780952453613,0.4660866856575012,0.4463949501514435,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6630925536155701,0.2419807761907577,1.1174930334091189,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9132995605469,297.18914794921875,284.90631103515625,1.0,0.7244791388511658,0.3398919403553009,0.3398919403553009,1.0,1.0,-3.7461400032043457,0.94844388961792,2.797696113586426,0.1040089726448059,0.8616482615470886,0.8616482615470886,0.0,265.8191833496094,241.0,68793.7734375,0.0,4701.58251953125,1.0,278.1573791503906,282.7291259765625,297.6875915527344,302.1626892089844,293.1499938964844,293.1499938964844,278.45001220703125,38631.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138773083686828,1.0,0.0,0.0,3.5955584049224854,3.5955822467803955,8.626328167338215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.2939453125,0.0,1492.8353271484375,1895.4371337890625,0.0,3532.551025390625,0.8953779935836792,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118263483047485,0.4488600492477417,0.4087400138378143,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223333597183228,0.6628541350364685,0.6309829950332642,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9580979347229004,0.7351372241973877,0.5153460502624512,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212780952453613,0.4660866856575012,0.4463949501514435,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6630925536155701,0.2419807761907577,1.1174930334091189,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9132995605469,297.18914794921875,284.90631103515625,1.0,0.7244791388511658,0.3398919403553009,0.3398919403553009,1.0,1.0,-3.7461400032043457,0.94844388961792,2.797696113586426,0.1040089726448059,0.8616482615470886,0.8616482615470886,0.0,265.8191833496094,241.0,68793.7734375,0.0,4701.58251953125,1.0,278.1573791503906,282.7291259765625,297.6875915527344,302.1626892089844,293.1499938964844,293.1499938964844,278.45001220703125,38631.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138773083686828,1.0,0.0,0.0,3.5955584049224854,3.5955822467803955,8.626328167338215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.2939453125,0.0,1492.8353271484375,1895.4371337890625,0.0,3532.551025390625,0.8953779935836792,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206464052200317,0.4487147033214569,0.4079167246818542,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344714283943176,0.6620319485664368,0.6294769048690796,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705762267112732,0.7376112937927246,0.5164819359779358,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.830333948135376,0.4664542973041534,0.4460660219192505,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.671250581741333,0.2423916757106781,1.1164729595184326,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9045104980469,297.1938781738281,284.99432373046875,1.0,0.7182956337928772,0.3395160138607025,0.3395160138607025,1.0,1.0,-3.7430713176727295,0.9462762475013732,2.796795129776001,0.1025502532720565,0.943057119846344,0.943057119846344,0.0,253.5653076171875,229.0,68069.8359375,0.0,4614.44287109375,1.0,278.44195556640625,282.8433532714844,297.6535949707031,302.0066223144531,293.1499938964844,293.1499938964844,278.1499938964844,33826.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90669584274292,1.0,0.0,0.0,3.6971492767333984,3.697173357009888,9.12068060188176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.787109375,0.0,1569.7900390625,1895.4371337890625,0.0,3465.914794921875,0.914393663406372,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206464052200317,0.4487147033214569,0.4079167246818542,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344714283943176,0.6620319485664368,0.6294769048690796,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705762267112732,0.7376112937927246,0.5164819359779358,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.830333948135376,0.4664542973041534,0.4460660219192505,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.671250581741333,0.2423916757106781,1.1164729595184326,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9045104980469,297.1938781738281,284.99432373046875,1.0,0.7182956337928772,0.3395160138607025,0.3395160138607025,1.0,1.0,-3.7430713176727295,0.9462762475013732,2.796795129776001,0.1025502532720565,0.943057119846344,0.943057119846344,0.0,253.5653076171875,229.0,68069.8359375,0.0,4614.44287109375,1.0,278.44195556640625,282.8433532714844,297.6535949707031,302.0066223144531,293.1499938964844,293.1499938964844,278.1499938964844,33826.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90669584274292,1.0,0.0,0.0,3.6971492767333984,3.697173357009888,9.12068060188176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.787109375,0.0,1569.7900390625,1895.4371337890625,0.0,3465.914794921875,0.914393663406372,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291605114936829,0.4475018382072449,0.4066480696201324,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463962912559508,0.6601812243461609,0.6275583505630493,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818774461746216,0.7387574911117554,0.5171602368354797,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394476175308228,0.4660871028900146,0.4454702734947204,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.679610013961792,0.2424266636371612,1.1150659322738647,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.8892517089844,297.190185546875,284.9071655273437,1.0,0.7120277881622314,0.3391491770744324,0.3391491770744324,1.0,1.0,-3.737652540206909,0.9434267282485962,2.7942256927490234,0.1011481806635856,0.8588681221008301,0.8588681221008301,0.0,241.9642333984375,217.0,68588.90625,0.0,4524.97265625,1.0,278.157470703125,282.73541259765625,297.6877746582031,302.1495361328125,293.1499938964844,293.1499938964844,278.45001220703125,38609.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129803776741028,1.0,0.0,0.0,3.5801241397857666,3.5801479816436768,8.552428880648222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.244140625,0.0,1475.957763671875,1895.4371337890625,0.0,3524.24169921875,0.8919416069984436,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291605114936829,0.4475018382072449,0.4066480696201324,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463962912559508,0.6601812243461609,0.6275583505630493,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818774461746216,0.7387574911117554,0.5171602368354797,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394476175308228,0.4660871028900146,0.4454702734947204,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.679610013961792,0.2424266636371612,1.1150659322738647,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.8892517089844,297.190185546875,284.9071655273437,1.0,0.7120277881622314,0.3391491770744324,0.3391491770744324,1.0,1.0,-3.737652540206909,0.9434267282485962,2.7942256927490234,0.1011481806635856,0.8588681221008301,0.8588681221008301,0.0,241.9642333984375,217.0,68588.90625,0.0,4524.97265625,1.0,278.157470703125,282.73541259765625,297.6877746582031,302.1495361328125,293.1499938964844,293.1499938964844,278.45001220703125,38609.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129803776741028,1.0,0.0,0.0,3.5801241397857666,3.5801479816436768,8.552428880648222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.244140625,0.0,1475.957763671875,1895.4371337890625,0.0,3524.24169921875,0.8919416069984436,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395354747772217,0.4473525583744049,0.4058270752429962,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9600209593772888,0.6593533158302307,0.626052975654602,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937511086463928,0.7412123084068298,0.518285870552063,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8505064249038696,0.4664473533630371,0.4451381266117096,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896104216575623,0.2428599894046783,1.1141568422317505,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8804931640625,297.1947937011719,284.9936828613281,1.0,0.7057744264602661,0.3387823402881622,0.3387823402881622,1.0,1.0,-3.734704971313477,0.9413297772407532,2.793375253677368,0.0996956005692482,0.9391674399375916,0.9391674399375916,0.0,229.70957946777344,220.0,67881.3515625,0.0,4438.50537109375,1.0,278.4418334960937,282.8481140136719,297.65447998046875,301.9952087402344,293.1499938964844,293.1499938964844,278.1499938964844,33811.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057928919792176,1.0,0.0,0.0,3.682816743850708,3.682840585708618,9.050102676155802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.5263671875,0.0,1553.4656982421875,1895.4371337890625,0.0,3457.519775390625,0.911156952381134,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395354747772217,0.4473525583744049,0.4058270752429962,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9600209593772888,0.6593533158302307,0.626052975654602,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937511086463928,0.7412123084068298,0.518285870552063,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8505064249038696,0.4664473533630371,0.4451381266117096,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896104216575623,0.2428599894046783,1.1141568422317505,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8804931640625,297.1947937011719,284.9936828613281,1.0,0.7057744264602661,0.3387823402881622,0.3387823402881622,1.0,1.0,-3.734704971313477,0.9413297772407532,2.793375253677368,0.0996956005692482,0.9391674399375916,0.9391674399375916,0.0,229.70957946777344,220.0,67881.3515625,0.0,4438.50537109375,1.0,278.4418334960937,282.8481140136719,297.65447998046875,301.9952087402344,293.1499938964844,293.1499938964844,278.1499938964844,33811.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057928919792176,1.0,0.0,0.0,3.682816743850708,3.682840585708618,9.050102676155802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.5263671875,0.0,1553.4656982421875,1895.4371337890625,0.0,3457.519775390625,0.911156952381134,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423644304275513,0.4467856884002685,0.4054751396179199,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9634965062141418,0.6584840416908264,0.6253920793533325,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968841075897216,0.7418134808540344,0.518868088722229,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.853652834892273,0.4663111567497253,0.4450860619544983,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6924988031387329,0.2429283261299133,1.1143863201141355,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8734130859375,297.19342041015625,284.8764343261719,1.0,0.7044463753700256,0.3385989367961883,0.3385989367961883,1.0,1.0,-3.7344040870666495,0.940628945827484,2.793775081634521,0.099146731197834,0.8551487922668457,0.8551487922668457,0.0,226.53921508789065,220.0,68726.96875,0.0,4417.43896484375,1.0,278.19708251953125,282.71435546875,297.7012023925781,302.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,38142.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110189080238342,1.0,0.0,0.0,3.6384365558624254,3.638460874557495,8.833299034449738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.59375,0.0,1536.3179931640625,1895.4371337890625,0.0,3506.05712890625,0.9021512866020204,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8431559801101685,0.4461282789707184,0.4048133492469787,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9644866585731506,0.6575003862380981,0.6244063377380371,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9981193542480468,0.742334246635437,0.5191440582275391,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.854756772518158,0.4660685360431671,0.4448080658912658,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6935749053955078,0.2429050207138061,1.114121913909912,284.908447265625,284.95001220703125,303.8275451660156,294.6749267578125,298.86553955078125,297.1910095214844,284.9093322753906,1.0,0.7035511136054993,0.3384312987327575,0.3384312987327575,1.0,1.0,-3.732102394104004,0.9393799304962158,2.792722463607788,0.0984666496515274,0.8573645949363708,0.8573645949363708,0.0,225.1890563964844,223.0,68433.2578125,0.0,4402.42626953125,1.0,278.15771484375,282.7421875,297.6896667480469,302.1404113769531,293.1499938964844,293.1499938964844,278.45001220703125,38548.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121034741401672,1.0,0.0,0.0,3.5668952465057373,3.5669188499450684,8.489341212225554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.5888671875,0.0,1461.2935791015625,1895.4371337890625,0.0,3516.11474609375,0.8889944553375244,1.0,0.0,3.0,1.0,0.0
17945820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8440068960189819,0.4458816349506378,0.4043359160423279,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.965322732925415,0.65660560131073,0.6232872605323792,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7447825074195862,0.5198256373405457,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8560026288032532,0.4663563072681427,0.4448561072349548,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948670148849487,0.2432818114757537,1.11509370803833,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8568420410156,297.1950378417969,284.9950256347656,1.0,0.7031109929084778,0.3380960524082184,0.3380960524082184,1.0,1.0,-3.732224941253662,0.9383084177970886,2.7939164638519287,0.0973207280039787,0.9382463693618774,0.9382463693618774,0.0,224.0262908935547,226.0,67794.9140625,0.0,4395.36669921875,1.0,278.4417724609375,282.8530578613281,297.6575927734375,301.9916687011719,293.1499938964844,293.1499938964844,278.1499938964844,33716.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050819873809814,1.0,0.0,0.0,3.6739556789398193,3.6739795207977295,9.006605523609323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.494140625,0.0,1542.7882080078125,1895.4371337890625,0.0,3450.907958984375,0.9091017246246338,1.0,0.0,3.0,1.0,0.0
17945880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8440068960189819,0.4458816349506378,0.4043359160423279,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.965322732925415,0.65660560131073,0.6232872605323792,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7447825074195862,0.5198256373405457,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8560026288032532,0.4663563072681427,0.4448561072349548,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948670148849487,0.2432818114757537,1.11509370803833,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8568420410156,297.1950378417969,284.9950256347656,1.0,0.7031109929084778,0.3380960524082184,0.3380960524082184,1.0,1.0,-3.732224941253662,0.9383084177970886,2.7939164638519287,0.0973207280039787,0.9382463693618774,0.9382463693618774,0.0,224.0262908935547,226.0,67794.9140625,0.0,4395.36669921875,1.0,278.4417724609375,282.8530578613281,297.6575927734375,301.9916687011719,293.1499938964844,293.1499938964844,278.1499938964844,33716.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050819873809814,1.0,0.0,0.0,3.6739556789398193,3.6739795207977295,9.006605523609323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.494140625,0.0,1542.7882080078125,1895.4371337890625,0.0,3450.907958984375,0.9091017246246338,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422191143035889,0.4445335268974304,0.4034179449081421,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630805850028992,0.6546590328216553,0.6217721104621887,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990004897117616,0.7458852529525757,0.5213052034378052,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546415567398071,0.4658735692501068,0.4446491301059723,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939064264297485,0.2432289570569992,1.1156816482543943,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8417358398437,297.19061279296875,284.9102478027344,1.0,0.7036072015762329,0.3377608060836792,0.3377608060836792,1.0,1.0,-3.731537342071533,0.9369884729385376,2.794548749923706,0.0962656587362289,0.8571457266807556,0.8571457266807556,0.0,225.1802520751953,229.0,68390.625,0.0,4400.8232421875,1.0,278.1576538085937,282.74609375,297.6935729980469,302.1405944824219,293.1499938964844,293.1499938964844,278.45001220703125,38432.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115894436836244,1.0,0.0,0.0,3.5617997646331787,3.5618233680725098,8.465103178423306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.09765625,0.0,1455.0008544921875,1895.4371337890625,0.0,3511.348876953125,0.8877592086791992,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422191143035889,0.4445335268974304,0.4034179449081421,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630805850028992,0.6546590328216553,0.6217721104621887,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990004897117616,0.7458852529525757,0.5213052034378052,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546415567398071,0.4658735692501068,0.4446491301059723,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939064264297485,0.2432289570569992,1.1156816482543943,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8417358398437,297.19061279296875,284.9102478027344,1.0,0.7036072015762329,0.3377608060836792,0.3377608060836792,1.0,1.0,-3.731537342071533,0.9369884729385376,2.794548749923706,0.0962656587362289,0.8571457266807556,0.8571457266807556,0.0,225.1802520751953,229.0,68390.625,0.0,4400.8232421875,1.0,278.1576538085937,282.74609375,297.6935729980469,302.1405944824219,293.1499938964844,293.1499938964844,278.45001220703125,38432.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115894436836244,1.0,0.0,0.0,3.5617997646331787,3.5618233680725098,8.465103178423306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.09765625,0.0,1455.0008544921875,1895.4371337890625,0.0,3511.348876953125,0.8877592086791992,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400991559028625,0.444012850522995,0.4028627872467041,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.960254728794098,0.6535055637359619,0.6205899715423584,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982445240020752,0.7478856444358826,0.5228878855705261,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527951836585999,0.4658946692943573,0.4446259140968323,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6924130916595459,0.2433313429355621,1.1162996292114258,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8305358886719,297.1913757324219,284.9946594238281,1.0,0.7045863270759583,0.3374050557613373,0.3374050557613373,1.0,1.0,-3.7320592403411865,0.935970425605774,2.796088933944702,0.095073863863945,0.9373733401298524,0.9373733401298524,0.0,226.9880523681641,232.0,67759.65625,0.0,4413.82080078125,1.0,278.44171142578125,282.85577392578125,297.6621398925781,301.99395751953125,293.1499938964844,293.1499938964844,278.1499938964844,33687.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046772718429564,1.0,0.0,0.0,3.669819593429565,3.669843196868897,8.986336865746125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.1455078125,0.0,1537.935302734375,1895.4371337890625,0.0,3447.14306640625,0.9081398248672484,1.0,0.0,3.0,1.0,0.0
