time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400991559028625,0.444012850522995,0.4028627872467041,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.960254728794098,0.6535055637359619,0.6205899715423584,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982445240020752,0.7478856444358826,0.5228878855705261,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527951836585999,0.4658946692943573,0.4446259140968323,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6924130916595459,0.2433313429355621,1.1162996292114258,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8305358886719,297.1913757324219,284.9946594238281,1.0,0.7045863270759583,0.3374050557613373,0.3374050557613373,1.0,1.0,-3.7320592403411865,0.935970425605774,2.796088933944702,0.095073863863945,0.9373733401298524,0.9373733401298524,0.0,226.9880523681641,232.0,67759.65625,0.0,4413.82080078125,1.0,278.44171142578125,282.85577392578125,297.6621398925781,301.99395751953125,293.1499938964844,293.1499938964844,278.1499938964844,33687.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046772718429564,1.0,0.0,0.0,3.669819593429565,3.669843196868897,8.986336865746125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.1455078125,0.0,1537.935302734375,1895.4371337890625,0.0,3447.14306640625,0.9081398248672484,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359657526016235,0.4421931207180023,0.4016466736793518,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549514651298524,0.6510829329490662,0.61876380443573,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954828023910522,0.74836266040802,0.523577094078064,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489779829978943,0.464913934469223,0.4440892338752746,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890372037887573,0.2427344620227813,1.1151548624038696,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.8111267089844,297.18182373046875,284.9066467285156,1.0,0.7055091857910156,0.337049275636673,0.337049275636673,1.0,1.0,-3.727220058441162,0.9333447217941284,2.7938754558563232,0.0936410203576088,0.8530614376068115,0.8530614376068115,0.0,230.2571716308593,235.0,68268.3125,0.0,4421.18017578125,1.0,278.15802001953125,282.747314453125,297.6982421875,302.13995361328125,293.1499938964844,293.1499938964844,278.45001220703125,38574.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911076843738556,1.0,0.0,0.0,3.553990602493286,3.554013967514038,8.428025353168778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.958984375,0.0,1447.708251953125,1895.4371337890625,0.0,3506.5947265625,0.8860097527503967,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359657526016235,0.4421931207180023,0.4016466736793518,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549514651298524,0.6510829329490662,0.61876380443573,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954828023910522,0.74836266040802,0.523577094078064,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489779829978943,0.464913934469223,0.4440892338752746,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890372037887573,0.2427344620227813,1.1151548624038696,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.8111267089844,297.18182373046875,284.9066467285156,1.0,0.7055091857910156,0.337049275636673,0.337049275636673,1.0,1.0,-3.727220058441162,0.9333447217941284,2.7938754558563232,0.0936410203576088,0.8530614376068115,0.8530614376068115,0.0,230.2571716308593,235.0,68268.3125,0.0,4421.18017578125,1.0,278.15802001953125,282.747314453125,297.6982421875,302.13995361328125,293.1499938964844,293.1499938964844,278.45001220703125,38574.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911076843738556,1.0,0.0,0.0,3.553990602493286,3.554013967514038,8.428025353168778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.958984375,0.0,1447.708251953125,1895.4371337890625,0.0,3506.5947265625,0.8860097527503967,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339509963989258,0.4417066872119903,0.401044100522995,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522759914398192,0.6502558588981628,0.6178224682807922,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.994110107421875,0.7491750717163086,0.5239546895027161,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470845818519592,0.4646699726581573,0.4437616765499115,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872767210006714,0.2425085455179214,1.1140929460525513,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8037109375,297.1802062988281,285.00927734375,1.0,0.7058902382850647,0.3368713855743408,0.3368713855743408,1.0,1.0,-3.724138021469116,0.9318414330482484,2.7922966480255127,0.0927210599184036,0.9260103702545166,0.9260103702545166,0.0,231.84890747070312,235.0,67433.9921875,0.0,4422.751953125,1.0,278.3994140625,282.8689270019531,297.654541015625,301.9282531738281,293.1499938964844,293.1499938964844,278.45001220703125,34148.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055027961730956,1.0,0.0,0.0,3.6025075912475586,3.6025309562683105,8.659705486024905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.3447265625,0.0,1467.2945556640625,1895.4371337890625,0.0,3454.822265625,0.8947928547859192,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325253129005432,0.4412721991539001,0.400738000869751,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9502732753753662,0.6495049595832825,0.6171932816505432,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9932372570037842,0.7500364184379578,0.5246235132217407,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8457418084144592,0.4644890129566192,0.443655788898468,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6859964728355408,0.2423232495784759,1.1135307550430298,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.79718017578125,297.1793518066406,284.989501953125,1.0,0.7063736319541931,0.3367217183113098,0.3367217183113098,1.0,1.0,-3.723012685775757,0.9310072660446168,2.7920053005218506,0.0920802727341651,0.9303014874458312,0.9303014874458312,0.0,233.13308715820312,238.0,67540.9140625,0.0,4427.796875,1.0,278.4425964355469,282.8573303222656,297.6663818359375,301.9859313964844,293.1499938964844,293.1499938964844,278.1499938964844,33790.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037421345710754,1.0,0.0,0.0,3.6576857566833496,3.6577093601226807,8.927011094783666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.763671875,0.0,1525.166015625,1895.4371337890625,0.0,3438.44091796875,0.9052115082740784,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8281005620956421,0.439240038394928,0.3993206918239593,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.944287359714508,0.6468454003334045,0.615131676197052,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899770617485046,0.7503089904785156,0.5251580476760864,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.84161776304245,0.4632483124732971,0.4428595900535583,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820969581604004,0.2414045482873916,1.110850214958191,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7768859863281,297.1686706542969,284.9076538085937,1.0,0.7070653438568115,0.3364223837852478,0.3364223837852478,1.0,1.0,-3.715296745300293,0.9277180433273317,2.787578821182251,0.0905360579490661,0.8488130569458008,0.8488130569458008,0.0,236.6927185058593,241.0,67946.5078125,0.0,4428.962890625,1.0,278.1578674316406,282.7558288574219,297.7043151855469,302.1256103515625,293.1499938964844,293.1499938964844,278.45001220703125,38693.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097318649291992,1.0,0.0,0.0,3.531355619430542,3.531378984451294,8.321013069689798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.3232421875,0.0,1424.628662109375,1895.4371337890625,0.0,3494.114990234375,0.8812075853347778,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8281005620956421,0.439240038394928,0.3993206918239593,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.944287359714508,0.6468454003334045,0.615131676197052,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899770617485046,0.7503089904785156,0.5251580476760864,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.84161776304245,0.4632483124732971,0.4428595900535583,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820969581604004,0.2414045482873916,1.110850214958191,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7768859863281,297.1686706542969,284.9076538085937,1.0,0.7070653438568115,0.3364223837852478,0.3364223837852478,1.0,1.0,-3.715296745300293,0.9277180433273317,2.787578821182251,0.0905360579490661,0.8488130569458008,0.8488130569458008,0.0,236.6927185058593,241.0,67946.5078125,0.0,4428.962890625,1.0,278.1578674316406,282.7558288574219,297.7043151855469,302.1256103515625,293.1499938964844,293.1499938964844,278.45001220703125,38693.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097318649291992,1.0,0.0,0.0,3.531355619430542,3.531378984451294,8.321013069689798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.3232421875,0.0,1424.628662109375,1895.4371337890625,0.0,3494.114990234375,0.8812075853347778,1.0,0.0,3.0,1.0,0.0
17946540,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246221542358398,0.4381457865238189,0.3982687592506408,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393643736839294,0.6450759172439575,0.6133927702903748,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875301718711852,0.7517892122268677,0.5260857939720154,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.838363528251648,0.4626269340515136,0.4422454535961151,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788735389709473,0.2407629042863845,1.1081639528274536,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7626037597656,297.165771484375,284.98797607421875,1.0,0.7076932191848755,0.3361230194568634,0.3361230194568634,1.0,1.0,-3.709076166152954,0.9248864054679872,2.7841897010803223,0.0888604521751403,0.9227933883666992,0.9227933883666992,0.0,239.6096343994141,244.0,67188.15625,0.0,4430.20849609375,1.0,278.44146728515625,282.86383056640625,297.67486572265625,301.97216796875,293.1499938964844,293.1499938964844,278.1499938964844,33950.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020949006080629,1.0,0.0,0.0,3.6318588256835938,3.6318821907043457,8.801388275969657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.4345703125,0.0,1497.823486328125,1895.4371337890625,0.0,3423.10400390625,0.8997320532798767,1.0,0.0,3.0,1.0,0.0
17946600,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246221542358398,0.4381457865238189,0.3982687592506408,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393643736839294,0.6450759172439575,0.6133927702903748,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875301718711852,0.7517892122268677,0.5260857939720154,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.838363528251648,0.4626269340515136,0.4422454535961151,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788735389709473,0.2407629042863845,1.1081639528274536,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7626037597656,297.165771484375,284.98797607421875,1.0,0.7076932191848755,0.3361230194568634,0.3361230194568634,1.0,1.0,-3.709076166152954,0.9248864054679872,2.7841897010803223,0.0888604521751403,0.9227933883666992,0.9227933883666992,0.0,239.6096343994141,244.0,67188.15625,0.0,4430.20849609375,1.0,278.44146728515625,282.86383056640625,297.67486572265625,301.97216796875,293.1499938964844,293.1499938964844,278.1499938964844,33950.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020949006080629,1.0,0.0,0.0,3.6318588256835938,3.6318821907043457,8.801388275969657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.4345703125,0.0,1497.823486328125,1895.4371337890625,0.0,3423.10400390625,0.8997320532798767,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202471733093262,0.4359919428825378,0.3967194855213165,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9333036541938782,0.6422752737998962,0.6111754775047302,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9841158390045166,0.7519088387489319,0.5264949798583984,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343547582626343,0.4612371325492859,0.4412904977798462,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749545335769653,0.2396697402000427,1.1046291589736938,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7426147460937,297.1551818847656,284.9078369140625,1.0,0.7081610560417175,0.3359020352363586,0.3359020352363586,1.0,1.0,-3.69964337348938,0.9213430285453796,2.7783002853393555,0.0873674526810646,0.8429790139198303,0.8429790139198303,0.0,243.1422271728516,247.0,67554.3359375,0.0,4426.4130859375,1.0,278.1585693359375,282.7647705078125,297.7130432128906,302.10919189453125,293.1499938964844,293.1499938964844,278.45001220703125,38640.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907743513584137,1.0,0.0,0.0,3.5051944255828857,3.5052175521850586,8.198181831176043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.52734375,0.0,1396.9271240234375,1895.4371337890625,0.0,3475.650634765625,0.8753016591072083,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202471733093262,0.4359919428825378,0.3967194855213165,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9333036541938782,0.6422752737998962,0.6111754775047302,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9841158390045166,0.7519088387489319,0.5264949798583984,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343547582626343,0.4612371325492859,0.4412904977798462,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749545335769653,0.2396697402000427,1.1046291589736938,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7426147460937,297.1551818847656,284.9078369140625,1.0,0.7081610560417175,0.3359020352363586,0.3359020352363586,1.0,1.0,-3.69964337348938,0.9213430285453796,2.7783002853393555,0.0873674526810646,0.8429790139198303,0.8429790139198303,0.0,243.1422271728516,247.0,67554.3359375,0.0,4426.4130859375,1.0,278.1585693359375,282.7647705078125,297.7130432128906,302.10919189453125,293.1499938964844,293.1499938964844,278.45001220703125,38640.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907743513584137,1.0,0.0,0.0,3.5051944255828857,3.5052175521850586,8.198181831176043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.52734375,0.0,1396.9271240234375,1895.4371337890625,0.0,3475.650634765625,0.8753016591072083,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167859315872192,0.4347575902938843,0.3955567479133606,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283933639526368,0.6403483152389526,0.6093039512634277,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815781712532043,0.7532140612602234,0.5273157954216003,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311946988105774,0.4604651033878326,0.4405442476272583,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717373132705688,0.2388709783554077,1.1012518405914309,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7287292480469,297.1524658203125,284.9863586425781,1.0,0.708593487739563,0.3356810510158539,0.3356810510158539,1.0,1.0,-3.6920111179351807,0.9183548092842102,2.7736563682556152,0.0857946127653122,0.9149095416069032,0.9149095416069032,0.0,246.016357421875,250.0,66780.0546875,0.0,4423.4599609375,1.0,278.4412536621094,282.8712463378906,297.68536376953125,301.9568176269531,293.1499938964844,293.1499938964844,278.1499938964844,33991.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999506831169128,1.0,0.0,0.0,3.6034629344940186,3.603486061096192,8.664298434268858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.4189453125,0.0,1467.1729736328125,1895.4371337890625,0.0,3403.125,0.8933896422386169,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167859315872192,0.4347575902938843,0.3955567479133606,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283933639526368,0.6403483152389526,0.6093039512634277,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815781712532043,0.7532140612602234,0.5273157954216003,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311946988105774,0.4604651033878326,0.4405442476272583,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717373132705688,0.2388709783554077,1.1012518405914309,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7287292480469,297.1524658203125,284.9863586425781,1.0,0.708593487739563,0.3356810510158539,0.3356810510158539,1.0,1.0,-3.6920111179351807,0.9183548092842102,2.7736563682556152,0.0857946127653122,0.9149095416069032,0.9149095416069032,0.0,246.016357421875,250.0,66780.0546875,0.0,4423.4599609375,1.0,278.4412536621094,282.8712463378906,297.68536376953125,301.9568176269531,293.1499938964844,293.1499938964844,278.1499938964844,33991.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999506831169128,1.0,0.0,0.0,3.6034629344940186,3.603486061096192,8.664298434268858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.4189453125,0.0,1467.1729736328125,1895.4371337890625,0.0,3403.125,0.8933896422386169,1.0,0.0,3.0,1.0,0.0
17946900,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.814882755279541,0.4336480498313904,0.3948943316936493,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257580637931824,0.6389204859733582,0.6083069443702698,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.980112373828888,0.7532137036323547,0.5276276469230652,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8294961452484131,0.4597438871860504,0.4401367306709289,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.670039176940918,0.2382947951555252,1.099544644355774,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.71905517578125,297.1475830078125,284.8762512207031,1.0,0.7088133096694946,0.3355705440044403,0.3355705440044403,1.0,1.0,-3.6878528594970703,0.916754424571991,2.7710983753204346,0.0851022526621818,0.8330729603767395,0.8330729603767395,0.0,247.6012115478516,250.0,67430.390625,0.0,4421.9560546875,1.0,278.1995849609375,282.7465515136719,297.73455810546875,302.1658935546875,293.1499938964844,293.1499938964844,278.1499938964844,38820.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048479199409484,1.0,0.0,0.0,3.544560194015503,3.544583797454834,8.383358363062143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.61328125,0.0,1439.4886474609375,1895.4371337890625,0.0,3448.73095703125,0.8815929293632507,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8124071955680847,0.4324951767921448,0.3939054012298584,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9224614500999452,0.637418806552887,0.6069605946540833,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9780641198158264,0.7531833648681641,0.5276188254356384,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8273143172264099,0.4589474499225616,0.4394647479057312,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6678884029388428,0.2376425266265869,1.097089409828186,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7090148925781,297.1421813964844,284.909912109375,1.0,0.7088826894760132,0.3354961574077606,0.3354961574077606,1.0,1.0,-3.6812710762023926,0.9145466685295104,2.7667243480682373,0.0842694416642189,0.8375733494758606,0.8375733494758606,0.0,249.501953125,253.0,67085.921875,0.0,4415.76171875,1.0,278.15850830078125,282.7762756347656,297.72491455078125,302.0919189453125,293.1499938964844,293.1499938964844,278.45001220703125,38757.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054669141769408,1.0,0.0,0.0,3.4719326496124268,3.4719555377960205,8.043330126383808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.498046875,0.0,1363.5596923828125,1895.4371337890625,0.0,3454.48828125,0.8681431412696838,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088473677635193,0.431130588054657,0.3926326930522918,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176708459854126,0.6353418231010437,0.6049558520317078,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754194617271424,0.7543157935142517,0.5283259153366089,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.82419753074646,0.4580371975898742,0.4385938942432403,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646917462348938,0.2367080152034759,1.0931202173233032,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.695556640625,297.1396789550781,284.9845275878906,1.0,0.7091503143310547,0.3353473544120788,0.3353473544120788,1.0,1.0,-3.6723475456237793,0.9114152193069458,2.760932207107544,0.0827933773398399,0.9066504836082458,0.9066504836082458,0.0,252.3585357666016,256.0,66328.734375,0.0,4409.1484375,1.0,278.44097900390625,282.87921142578125,297.69775390625,301.9407653808594,293.1499938964844,293.1499938964844,278.1499938964844,34028.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975346088409424,1.0,0.0,0.0,3.572395086288452,3.572417974472046,8.515540912412689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.580078125,0.0,1434.095703125,1895.4371337890625,0.0,3380.59228515625,0.8864423036575317,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088473677635193,0.431130588054657,0.3926326930522918,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176708459854126,0.6353418231010437,0.6049558520317078,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754194617271424,0.7543157935142517,0.5283259153366089,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.82419753074646,0.4580371975898742,0.4385938942432403,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646917462348938,0.2367080152034759,1.0931202173233032,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.695556640625,297.1396789550781,284.9845275878906,1.0,0.7091503143310547,0.3353473544120788,0.3353473544120788,1.0,1.0,-3.6723475456237793,0.9114152193069458,2.760932207107544,0.0827933773398399,0.9066504836082458,0.9066504836082458,0.0,252.3585357666016,256.0,66328.734375,0.0,4409.1484375,1.0,278.44097900390625,282.87921142578125,297.69775390625,301.9407653808594,293.1499938964844,293.1499938964844,278.1499938964844,34028.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975346088409424,1.0,0.0,0.0,3.572395086288452,3.572417974472046,8.515540912412689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.580078125,0.0,1434.095703125,1895.4371337890625,0.0,3380.59228515625,0.8864423036575317,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043145537376404,0.428771048784256,0.3908814489841461,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120277762413024,0.6322923898696899,0.6024869084358215,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717976450920104,0.7541394829750061,0.5285176634788513,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.820377767086029,0.4564034044742584,0.4373956024646759,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609203815460205,0.2353594452142715,1.0883917808532717,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6762084960937,297.1297607421875,284.909423828125,1.0,0.7092838883399963,0.3351985514163971,0.3351985514163971,1.0,1.0,-3.660377979278565,0.907370388507843,2.753007650375366,0.0812553539872169,0.8307004570960999,0.8307004570960999,0.0,255.8173828125,259.0,66605.0,0.0,4397.9453125,1.0,278.15899658203125,282.7860412597656,297.73760986328125,302.0741577148437,293.1499938964844,293.1499938964844,278.45001220703125,38691.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902916133403778,1.0,0.0,0.0,3.440247297286988,3.440269708633423,7.897190243966179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.814453125,0.0,1331.0736083984375,1895.4371337890625,0.0,3430.751708984375,0.8609652519226074,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043145537376404,0.428771048784256,0.3908814489841461,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120277762413024,0.6322923898696899,0.6024869084358215,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717976450920104,0.7541394829750061,0.5285176634788513,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.820377767086029,0.4564034044742584,0.4373956024646759,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609203815460205,0.2353594452142715,1.0883917808532717,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6762084960937,297.1297607421875,284.909423828125,1.0,0.7092838883399963,0.3351985514163971,0.3351985514163971,1.0,1.0,-3.660377979278565,0.907370388507843,2.753007650375366,0.0812553539872169,0.8307004570960999,0.8307004570960999,0.0,255.8173828125,259.0,66605.0,0.0,4397.9453125,1.0,278.15899658203125,282.7860412597656,297.73760986328125,302.0741577148437,293.1499938964844,293.1499938964844,278.45001220703125,38691.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902916133403778,1.0,0.0,0.0,3.440247297286988,3.440269708633423,7.897190243966179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.814453125,0.0,1331.0736083984375,1895.4371337890625,0.0,3430.751708984375,0.8609652519226074,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006467223167419,0.427283227443695,0.3895128667354584,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075401425361632,0.6300709247589111,0.6003616452217102,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690597057342528,0.7550960183143616,0.529117226600647,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.817263662815094,0.4553635120391845,0.4364136755466461,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577686071395874,0.2343002259731292,1.0838948488235474,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6631774902344,297.12744140625,284.9828796386719,1.0,0.7094074487686157,0.3351287543773651,0.3351287543773651,1.0,1.0,-3.650296688079834,0.904145896434784,2.7461509704589844,0.0799156054854393,0.8981034159660339,0.8981034159660339,0.0,258.65972900390625,262.0,65836.421875,0.0,4388.11279296875,1.0,278.4407043457031,282.88800048828125,297.7112731933594,301.9232482910156,293.1499938964844,293.1499938964844,278.75,34069.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948855996131897,1.0,0.0,0.0,3.538513660430908,3.538536310195923,8.354780334229872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.6044921875,0.0,1398.635986328125,1895.4371337890625,0.0,3355.86572265625,0.87889164686203,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006467223167419,0.427283227443695,0.3895128667354584,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075401425361632,0.6300709247589111,0.6003616452217102,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690597057342528,0.7550960183143616,0.529117226600647,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.817263662815094,0.4553635120391845,0.4364136755466461,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577686071395874,0.2343002259731292,1.0838948488235474,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6631774902344,297.12744140625,284.9828796386719,1.0,0.7094074487686157,0.3351287543773651,0.3351287543773651,1.0,1.0,-3.650296688079834,0.904145896434784,2.7461509704589844,0.0799156054854393,0.8981034159660339,0.8981034159660339,0.0,258.65972900390625,262.0,65836.421875,0.0,4388.11279296875,1.0,278.4407043457031,282.88800048828125,297.7112731933594,301.9232482910156,293.1499938964844,293.1499938964844,278.75,34069.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948855996131897,1.0,0.0,0.0,3.538513660430908,3.538536310195923,8.354780334229872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.6044921875,0.0,1398.635986328125,1895.4371337890625,0.0,3355.86572265625,0.87889164686203,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974367141723633,0.425906091928482,0.3883992433547973,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9037197828292848,0.6280187368392944,0.5985519289970398,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9667248725891112,0.7561503052711487,0.5299391150474548,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8145341873168945,0.4544740915298462,0.4356866180896759,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6550389528274536,0.2333592921495437,1.080193281173706,285.0260009765625,284.95001220703125,303.2704162597656,294.7423095703125,298.6514892578125,297.1266784667969,285.0230407714844,1.0,0.7097245454788208,0.3350589573383331,0.3350589573383331,1.0,1.0,-3.6424388885498047,0.901589334011078,2.740849494934082,0.0788097381591796,0.9830728769302368,0.9830728769302368,0.0,261.3333740234375,265.0,65415.6796875,0.0,4383.3154296875,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.89581298828125,293.1499938964844,293.1499938964844,278.45001220703125,31765.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894222974777222,1.0,0.0,0.0,3.712322235107422,3.712346076965332,9.19569629331818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.8330078125,0.0,1571.3961181640625,1895.4371337890625,0.0,3304.8046875,0.9159882068634032,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974367141723633,0.425906091928482,0.3883992433547973,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9037197828292848,0.6280187368392944,0.5985519289970398,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9667248725891112,0.7561503052711487,0.5299391150474548,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8145341873168945,0.4544740915298462,0.4356866180896759,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6550389528274536,0.2333592921495437,1.080193281173706,285.0260009765625,284.95001220703125,303.2704162597656,294.7423095703125,298.6514892578125,297.1266784667969,285.0230407714844,1.0,0.7097245454788208,0.3350589573383331,0.3350589573383331,1.0,1.0,-3.6424388885498047,0.901589334011078,2.740849494934082,0.0788097381591796,0.9830728769302368,0.9830728769302368,0.0,261.3333740234375,265.0,65415.6796875,0.0,4383.3154296875,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.89581298828125,293.1499938964844,293.1499938964844,278.45001220703125,31765.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894222974777222,1.0,0.0,0.0,3.712322235107422,3.712346076965332,9.19569629331818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.8330078125,0.0,1571.3961181640625,1895.4371337890625,0.0,3304.8046875,0.9159882068634032,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953318953514099,0.4245445132255554,0.3875824809074402,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013769626617432,0.6263306736946106,0.5973914861679077,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.964991807937622,0.755781352519989,0.5300711393356323,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.812743067741394,0.4535380899906158,0.4351428151130676,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533480286598206,0.2326164841651916,1.0779427289962769,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6414489746094,297.1210021972656,284.8734130859375,1.0,0.7098267674446106,0.3350240886211395,0.3350240886211395,1.0,1.0,-3.636866807937622,0.8998165130615234,2.737050294876098,0.0782477855682373,0.8839884996414185,0.8839884996414185,0.0,263.0335693359375,265.0,66437.953125,0.0,4378.6884765625,1.0,278.49609375,282.79498291015625,297.7830505371094,302.1386108398437,293.1499938964844,293.1499938964844,278.45001220703125,36174.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960843086242676,1.0,0.0,0.0,3.7010650634765625,3.70108962059021,9.140010774899564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.548828125,0.0,1592.0535888671875,1895.4371337890625,0.0,3367.057373046875,0.914741575717926,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7924758195877075,0.4230068922042846,0.3863126039505005,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8982927799224854,0.6244194507598877,0.5957358479499817,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9624291062355042,0.7552157044410706,0.5297495126724243,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8102785348892212,0.4524074196815491,0.4342197477817535,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6511043906211853,0.2317178547382354,1.0746134519577026,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.6299743652344,297.1136169433594,284.8904113769531,1.0,0.7097085118293762,0.3349932432174682,0.3349932432174682,1.0,1.0,-3.627847909927368,0.8970310091972351,2.7308168411254883,0.0773764327168464,0.8685793280601501,0.8685793280601501,0.0,265.16229248046875,268.0,66034.421875,0.0,4367.36474609375,1.0,278.457275390625,282.8104553222656,297.7737731933594,302.0729064941406,293.1499938964844,293.1499938964844,278.75,38317.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981164693832397,1.0,0.0,0.0,3.623957633972168,3.623981714248657,8.763134928813088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.9716796875,0.0,1521.60205078125,1895.4371337890625,0.0,3386.0205078125,0.901158571243286,1.0,0.0,3.0,1.0,0.0
17947620,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.788468062877655,0.4212323427200317,0.3845860064029693,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937996625900269,0.6218449473381042,0.5931814908981323,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591309428215028,0.755777895450592,0.5299696326255798,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066725134849548,0.451057493686676,0.4328795969486236,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477215886116028,0.2303855270147323,1.068780779838562,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6158447265625,297.1101989746094,284.9815979003906,1.0,0.709528923034668,0.3349316120147705,0.3349316120147705,1.0,1.0,-3.614322662353516,0.8928146958351135,2.721508026123047,0.0757574811577797,0.9432769417762756,0.9432769417762756,0.0,268.2274475097656,271.0,65083.21875,0.0,4349.68408203125,1.0,278.7421264648437,282.9305419921875,297.7366943359375,301.9023742675781,293.1499938964844,293.1499938964844,278.45001220703125,34049.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905630111694336,1.0,0.0,0.0,3.714564800262451,3.71458911895752,9.206809181705466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.7900390625,0.0,1591.3388671875,1895.4371337890625,0.0,3315.47265625,0.9183824062347412,1.0,0.0,3.0,1.0,0.0
17947680,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.788468062877655,0.4212323427200317,0.3845860064029693,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937996625900269,0.6218449473381042,0.5931814908981323,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591309428215028,0.755777895450592,0.5299696326255798,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066725134849548,0.451057493686676,0.4328795969486236,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477215886116028,0.2303855270147323,1.068780779838562,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6158447265625,297.1101989746094,284.9815979003906,1.0,0.709528923034668,0.3349316120147705,0.3349316120147705,1.0,1.0,-3.614322662353516,0.8928146958351135,2.721508026123047,0.0757574811577797,0.9432769417762756,0.9432769417762756,0.0,268.2274475097656,271.0,65083.21875,0.0,4349.68408203125,1.0,278.7421264648437,282.9305419921875,297.7366943359375,301.9023742675781,293.1499938964844,293.1499938964844,278.45001220703125,34049.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905630111694336,1.0,0.0,0.0,3.714564800262451,3.71458911895752,9.206809181705466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.7900390625,0.0,1591.3388671875,1895.4371337890625,0.0,3315.47265625,0.9183824062347412,1.0,0.0,3.0,1.0,0.0
17947740,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7840070128440857,0.4185277223587036,0.3825518488883972,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888872265815735,0.618374764919281,0.5903411507606506,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9552044868469238,0.7550508379936218,0.5298160314559937,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8026008605957031,0.4490459859371185,0.4313437640666961,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441066861152649,0.228688508272171,1.0625299215316772,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.5963439941406,297.099853515625,284.8962097167969,1.0,0.7092558145523071,0.3348699808120727,0.3348699808120727,1.0,1.0,-3.59891414642334,0.8880256414413452,2.710888624191284,0.074218064546585,0.8512170314788818,0.8512170314788818,0.0,271.6592712402344,274.0,65340.0859375,0.0,4329.25390625,1.0,278.4574279785156,282.8289489746094,297.7755126953125,302.0310974121094,293.1499938964844,293.1499938964844,278.75,39282.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962339162826538,1.0,0.0,0.0,3.571030855178833,3.571054697036743,8.50903916216339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.8623046875,0.0,1471.10546875,1895.4371337890625,0.0,3368.4541015625,0.8904727697372437,1.0,0.0,3.0,1.0,0.0
17947800,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7840070128440857,0.4185277223587036,0.3825518488883972,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888872265815735,0.618374764919281,0.5903411507606506,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9552044868469238,0.7550508379936218,0.5298160314559937,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8026008605957031,0.4490459859371185,0.4313437640666961,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441066861152649,0.228688508272171,1.0625299215316772,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.5963439941406,297.099853515625,284.8962097167969,1.0,0.7092558145523071,0.3348699808120727,0.3348699808120727,1.0,1.0,-3.59891414642334,0.8880256414413452,2.710888624191284,0.074218064546585,0.8512170314788818,0.8512170314788818,0.0,271.6592712402344,274.0,65340.0859375,0.0,4329.25390625,1.0,278.4574279785156,282.8289489746094,297.7755126953125,302.0310974121094,293.1499938964844,293.1499938964844,278.75,39282.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962339162826538,1.0,0.0,0.0,3.571030855178833,3.571054697036743,8.50903916216339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.8623046875,0.0,1471.10546875,1895.4371337890625,0.0,3368.4541015625,0.8904727697372437,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7805041074752808,0.4168529510498047,0.3809626400470733,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.884921133518219,0.61589515209198,0.5879162549972534,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523226022720336,0.7556746006011963,0.5301323533058167,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993418574333191,0.4477588236331939,0.4300841391086578,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411074995994568,0.2273590117692947,1.0566929578781128,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5846252441406,297.0984802246094,284.98553466796875,1.0,0.7090072631835938,0.3349606990814209,0.3349606990814209,1.0,1.0,-3.585919141769409,0.8844380974769592,2.7014811038970947,0.0731340497732162,0.9274612665176392,0.9274612665176392,0.0,274.40533447265625,277.0,64420.77734375,0.0,4311.21875,1.0,278.7417297363281,282.9466857910156,297.74517822265625,301.86688232421875,293.1499938964844,293.1499938964844,278.45001220703125,34175.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874009847640991,1.0,0.0,0.0,3.662095546722412,3.662119388580322,8.948549066190026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.533203125,0.0,1532.9698486328125,1895.4371337890625,0.0,3285.893310546875,0.9067316055297852,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7805041074752808,0.4168529510498047,0.3809626400470733,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.884921133518219,0.61589515209198,0.5879162549972534,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523226022720336,0.7556746006011963,0.5301323533058167,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993418574333191,0.4477588236331939,0.4300841391086578,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411074995994568,0.2273590117692947,1.0566929578781128,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5846252441406,297.0984802246094,284.98553466796875,1.0,0.7090072631835938,0.3349606990814209,0.3349606990814209,1.0,1.0,-3.585919141769409,0.8844380974769592,2.7014811038970947,0.0731340497732162,0.9274612665176392,0.9274612665176392,0.0,274.40533447265625,277.0,64420.77734375,0.0,4311.21875,1.0,278.7417297363281,282.9466857910156,297.74517822265625,301.86688232421875,293.1499938964844,293.1499938964844,278.45001220703125,34175.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874009847640991,1.0,0.0,0.0,3.662095546722412,3.662119388580322,8.948549066190026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.533203125,0.0,1532.9698486328125,1895.4371337890625,0.0,3285.893310546875,0.9067316055297852,1.0,0.0,3.0,1.0,0.0
