time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7769559621810913,0.4145250916481018,0.3792753219604492,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8810068368911743,0.6129171252250671,0.5855441093444824,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9491133093833924,0.7549532651901245,0.5300043821334839,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7960795164108276,0.4460268914699554,0.4288083612918854,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6382470726966858,0.2258914709091186,1.0513769388198853,284.8981628417969,284.95001220703125,303.0726013183594,294.77813720703125,298.5692443847656,297.0904235839844,284.8996276855469,1.0,0.7087612748146057,0.3350381851196289,0.3350381851196289,1.0,1.0,-3.57296109199524,0.8808197975158691,2.69214129447937,0.0722835585474968,0.8443909287452698,0.8443909287452698,0.0,277.23309326171875,277.0,64739.61328125,0.0,4293.84716796875,1.0,278.4638366699219,282.84454345703125,297.7928161621094,302.0186462402344,293.1499938964844,293.1499938964844,278.45001220703125,39498.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929722905158997,1.0,0.0,0.0,3.531233549118042,3.531257152557373,8.320438382725115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.7333984375,0.0,1430.33203125,1895.4371337890625,0.0,3337.992919921875,0.8819786906242371,1.0,0.0,3.0,1.0,0.0
17948040,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.77628493309021,0.4141575396060943,0.3789379894733429,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8802739977836609,0.6124293208122253,0.585082471370697,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9484844207763672,0.7548747062683105,0.529933750629425,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954596877098083,0.4457418024539947,0.4285451471805572,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.637708842754364,0.2256386131048202,1.0503270626068115,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.5667724609375,297.0892944335937,284.90313720703125,1.0,0.708690345287323,0.3350514471530914,0.3350514471530914,1.0,1.0,-3.5703346729278564,0.8800791501998901,2.6902554035186768,0.0720781907439231,0.8424763083457947,0.8424763083457947,0.0,277.75079345703125,280.0,64665.47265625,0.0,4290.0009765625,1.0,278.4585266113281,282.8481750488281,297.7880249023437,302.00018310546875,293.1499938964844,293.1499938964844,278.75,39144.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927075862884521,1.0,0.0,0.0,3.519969940185547,3.519993305206299,8.267442694886995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.6962890625,0.0,1415.9488525390625,1895.4371337890625,0.0,3335.51953125,0.8790008425712585,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743229269981384,0.4132420718669891,0.3779665529727936,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780919909477234,0.6110950112342834,0.5836800336837769,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9467228055000304,0.7550609111785889,0.5298857688903809,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936283349990845,0.4450152814388275,0.4277685284614563,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.636076807975769,0.2249066531658172,1.0469847917556765,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5605773925781,297.0882263183594,285.0057983398437,1.0,0.7084837555885315,0.3350968062877655,0.3350968062877655,1.0,1.0,-3.5624594688415527,0.8778781294822693,2.6845815181732178,0.0714208111166954,0.9137259125709534,0.9137259125709534,0.0,279.2879943847656,280.0,63776.24609375,0.0,4278.4052734375,1.0,278.69854736328125,282.9701843261719,297.7445373535156,301.7870483398437,293.1499938964844,293.1499938964844,278.75,34422.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886298656463623,1.0,0.0,0.0,3.56473445892334,3.5647573471069336,8.479058806187822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.9716796875,0.0,1428.833251953125,1895.4371337890625,0.0,3275.576416015625,0.8866853713989258,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.772843599319458,0.4123879671096802,0.3772872984409332,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763854503631592,0.6098436117172241,0.5825852751731873,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.945517599582672,0.7552890181541443,0.5301287770271301,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.792230486869812,0.4443631768226623,0.4272223114967346,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347760558128357,0.2242358475923538,1.0442363023757937,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5552062988281,297.0880432128906,284.98486328125,1.0,0.7083870768547058,0.3351562023162842,0.3351562023162842,1.0,1.0,-3.556652784347534,0.8763343691825867,2.6803183555603027,0.0710169598460197,0.9159983396530152,0.9159983396530152,0.0,280.5311584472656,283.0,63796.95703125,0.0,4270.53955078125,1.0,278.7422180175781,282.9584045410156,297.7586669921875,301.84088134765625,293.1499938964844,293.1499938964844,278.45001220703125,34017.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838728666305542,1.0,0.0,0.0,3.617485046386719,3.617508411407471,8.731860816624248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.140625,0.0,1482.5947265625,1895.4371337890625,0.0,3252.8642578125,0.8963273167610168,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7687081098556519,0.4096162021160126,0.3751890957355499,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718355298042297,0.6062806844711304,0.5796554684638977,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415848255157472,0.7542783617973328,0.5297839045524597,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883834838867188,0.4422515034675598,0.4255935549736023,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.631432056427002,0.2224363982677459,1.0375202894210815,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5374450683594,297.07879638671875,284.90545654296875,1.0,0.7079925537109375,0.3352750241756439,0.3352750241756439,1.0,1.0,-3.5401597023010254,0.8717820644378662,2.668377637863159,0.0699827298521995,0.8344943523406982,0.8344943523406982,0.0,283.9072265625,286.0,64011.70703125,0.0,4247.33837890625,1.0,278.458740234375,282.8631896972656,297.8018493652344,301.972412109375,293.1499938964844,293.1499938964844,278.75,38998.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889258861541748,1.0,0.0,0.0,3.473402261734009,3.4734251499176025,8.050140536397521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.3603515625,0.0,1366.779296875,1895.4371337890625,0.0,3303.275634765625,0.8685888051986694,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7687081098556519,0.4096162021160126,0.3751890957355499,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718355298042297,0.6062806844711304,0.5796554684638977,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415848255157472,0.7542783617973328,0.5297839045524597,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883834838867188,0.4422515034675598,0.4255935549736023,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.631432056427002,0.2224363982677459,1.0375202894210815,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5374450683594,297.07879638671875,284.90545654296875,1.0,0.7079925537109375,0.3352750241756439,0.3352750241756439,1.0,1.0,-3.5401597023010254,0.8717820644378662,2.668377637863159,0.0699827298521995,0.8344943523406982,0.8344943523406982,0.0,283.9072265625,286.0,64011.70703125,0.0,4247.33837890625,1.0,278.458740234375,282.8631896972656,297.8018493652344,301.972412109375,293.1499938964844,293.1499938964844,278.75,38998.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889258861541748,1.0,0.0,0.0,3.473402261734009,3.4734251499176025,8.050140536397521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.3603515625,0.0,1366.779296875,1895.4371337890625,0.0,3303.275634765625,0.8685888051986694,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7657539248466492,0.4080257415771484,0.3736750185489654,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8685082197189331,0.603966236114502,0.5773916840553284,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9389010071754456,0.7544480562210083,0.5297877788543701,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7855772376060486,0.4409741461277008,0.4243474900722503,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6288859248161316,0.2211520075798034,1.0318905115127563,284.9881286621094,284.95001220703125,302.9506530761719,294.7987976074219,298.52752685546875,297.0777587890625,284.9871520996094,1.0,0.7076398730278015,0.3353769481182098,0.3353769481182098,1.0,1.0,-3.527340888977051,0.8682779669761658,2.65906286239624,0.0690193250775337,0.9036006927490234,0.9036006927490234,0.0,286.342041015625,286.0,63146.7734375,0.0,4228.2802734375,1.0,278.7351379394531,282.97186279296875,297.7662658691406,301.7997131347656,293.1499938964844,293.1499938964844,278.75,33954.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807485103607178,1.0,0.0,0.0,3.5618317127227783,3.561854362487793,8.465255518785852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.4873046875,0.0,1422.3341064453125,1895.4371337890625,0.0,3223.594970703125,0.8838561773300171,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653183341026306,0.4077338278293609,0.3734596967697143,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8680106401443481,0.6035604476928711,0.5770566463470459,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9385141134262084,0.7544258236885071,0.5298185348510742,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851624488830566,0.4407488107681274,0.4241731166839599,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.62850421667099,0.2209368348121643,1.0310547351837158,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.5257568359375,297.077392578125,284.9830017089844,1.0,0.7076010704040527,0.3353938460350036,0.3353938460350036,1.0,1.0,-3.525501251220703,0.8677812814712524,2.65772008895874,0.0689045712351799,0.9042096734046936,0.9042096734046936,0.0,286.720703125,289.0,63149.07421875,0.0,4225.7275390625,1.0,278.74041748046875,282.96929931640625,297.7725830078125,301.81378173828125,293.1499938964844,293.1499938964844,278.45001220703125,34087.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804914355278015,1.0,0.0,0.0,3.569636821746826,3.56965970993042,8.502397008669504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.3154296875,0.0,1431.5899658203125,1895.4371337890625,0.0,3221.18603515625,0.8857777118682861,1.0,0.0,3.0,1.0,0.0
17948460,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.76129549741745,0.4049059450626373,0.3712920844554901,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.863585889339447,0.5999172925949097,0.5740295648574829,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934525728225708,0.7531976699829102,0.529309093952179,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813717126846313,0.4385466575622558,0.4224453270435333,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251697540283203,0.2190596610307693,1.023951292037964,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5082092285156,297.068115234375,284.9071655273437,1.0,0.707109272480011,0.3355726301670074,0.3355726301670074,1.0,1.0,-3.508024215698242,0.8631049990653992,2.6449193954467773,0.0679635629057884,0.82588130235672,0.82588130235672,0.0,290.0962829589844,292.0,63314.82421875,0.0,4200.22607421875,1.0,278.4590759277344,282.8783264160156,297.81427001953125,301.9412536621094,293.1499938964844,293.1499938964844,278.75,38981.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857306838035583,1.0,0.0,0.0,3.424092054367065,3.424114465713501,7.823194891898311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.8037109375,0.0,1316.9892578125,1895.4371337890625,0.0,3270.259521484375,0.8577090501785278,1.0,0.0,3.0,1.0,0.0
17948520,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.76129549741745,0.4049059450626373,0.3712920844554901,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.863585889339447,0.5999172925949097,0.5740295648574829,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934525728225708,0.7531976699829102,0.529309093952179,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813717126846313,0.4385466575622558,0.4224453270435333,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251697540283203,0.2190596610307693,1.023951292037964,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5082092285156,297.068115234375,284.9071655273437,1.0,0.707109272480011,0.3355726301670074,0.3355726301670074,1.0,1.0,-3.508024215698242,0.8631049990653992,2.6449193954467773,0.0679635629057884,0.82588130235672,0.82588130235672,0.0,290.0962829589844,292.0,63314.82421875,0.0,4200.22607421875,1.0,278.4590759277344,282.8783264160156,297.81427001953125,301.9412536621094,293.1499938964844,293.1499938964844,278.75,38981.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857306838035583,1.0,0.0,0.0,3.424092054367065,3.424114465713501,7.823194891898311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.8037109375,0.0,1316.9892578125,1895.4371337890625,0.0,3270.259521484375,0.8577090501785278,1.0,0.0,3.0,1.0,0.0
17948580,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579960823059082,0.4029350578784942,0.3694995045661926,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.859864354133606,0.5970866680145264,0.5713456273078918,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9314014911651612,0.7530775666236877,0.5291767120361328,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781934142112732,0.4369328320026397,0.4209332466125488,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222094297409058,0.2174742072820663,1.0171351432800293,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.49676513671875,297.066650390625,284.98126220703125,1.0,0.7066255807876587,0.3357514142990112,0.3357514142990112,1.0,1.0,-3.4924561977386475,0.8590072393417358,2.633448839187622,0.0670030415058136,0.8926083445549011,0.8926083445549011,0.0,292.9105224609375,295.0,62461.7734375,0.0,4176.5166015625,1.0,278.7405700683594,282.9812316894531,297.7845764160156,301.7834167480469,293.1499938964844,293.1499938964844,279.04998779296875,34153.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768638968467712,1.0,0.0,0.0,3.520594596862793,3.5206170082092285,8.270377520602779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.9462890625,0.0,1380.5821533203125,1895.4371337890625,0.0,3187.183837890625,0.8749127984046936,1.0,0.0,3.0,1.0,0.0
17948640,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579960823059082,0.4029350578784942,0.3694995045661926,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.859864354133606,0.5970866680145264,0.5713456273078918,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9314014911651612,0.7530775666236877,0.5291767120361328,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781934142112732,0.4369328320026397,0.4209332466125488,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222094297409058,0.2174742072820663,1.0171351432800293,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.49676513671875,297.066650390625,284.98126220703125,1.0,0.7066255807876587,0.3357514142990112,0.3357514142990112,1.0,1.0,-3.4924561977386475,0.8590072393417358,2.633448839187622,0.0670030415058136,0.8926083445549011,0.8926083445549011,0.0,292.9105224609375,295.0,62461.7734375,0.0,4176.5166015625,1.0,278.7405700683594,282.9812316894531,297.7845764160156,301.7834167480469,293.1499938964844,293.1499938964844,279.04998779296875,34153.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768638968467712,1.0,0.0,0.0,3.520594596862793,3.5206170082092285,8.270377520602779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.9462890625,0.0,1380.5821533203125,1895.4371337890625,0.0,3187.183837890625,0.8749127984046936,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.756472110748291,0.4020395874977112,0.3686853945255279,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8581321239471436,0.5957775712013245,0.5701021552085876,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9299596548080444,0.7530993223190308,0.5291635990142822,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767259478569031,0.4362139701843261,0.4202609062194824,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208192706108093,0.2167442888021469,1.0140111446380615,285.0615539550781,284.95001220703125,302.84423828125,294.81463623046875,298.4916076660156,297.0665588378906,285.0612487792969,1.0,0.7064504623413086,0.3358407914638519,0.3358407914638519,1.0,1.0,-3.4853971004486084,0.8571727275848389,2.628224372863769,0.0665998086333274,0.9697707295417786,0.9697707295417786,0.0,294.2757263183594,295.0,61739.7109375,0.0,4166.3427734375,1.0,278.9963073730469,283.0824279785156,297.7702331542969,301.6539611816406,293.1499938964844,293.1499938964844,279.04998779296875,31572.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714771866798401,1.0,0.0,0.0,3.6075966358184814,3.607619524002075,8.684188514962443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.548828125,0.0,1453.7620849609375,1895.4371337890625,0.0,3136.667236328125,0.8936197757720947,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7550851106643677,0.4010868668556213,0.3679691553115845,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8565365076065063,0.5944257378578186,0.5689705610275269,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.928672969341278,0.7530057430267334,0.529238224029541,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.775385320186615,0.4354680180549621,0.4196741878986358,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6195210218429565,0.2160141617059707,1.0111395120620728,285.0260009765625,284.95001220703125,302.8242492675781,294.8173217773437,298.4864501953125,297.06622314453125,285.0227966308594,1.0,0.7063366770744324,0.335962563753128,0.335962563753128,1.0,1.0,-3.47910475730896,0.8556613922119141,2.623443365097046,0.066372275352478,0.9779688119888306,0.9779688119888306,0.0,295.5784912109375,298.0,61946.51953125,0.0,4157.802734375,1.0,279.0421142578125,283.0531311035156,297.7977294921875,301.7485046386719,293.1499938964844,293.1499938964844,278.75,31715.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706547021865845,1.0,0.0,0.0,3.695671319961548,3.695694923400879,9.113389864978672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.365234375,0.0,1552.1138916015625,1895.4371337890625,0.0,3128.951904296875,0.912239670753479,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508820295333862,0.3977825343608856,0.3655133247375488,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519641160964966,0.5902959704399109,0.5656424760818481,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.924163281917572,0.7508476376533508,0.5282305479049683,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713829874992371,0.4328590035438537,0.4176954329013824,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158412098884583,0.2139071971178054,1.003430962562561,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4664611816406,297.0534362792969,284.88751220703125,1.0,0.7057564854621887,0.3362060785293579,0.3362060785293579,1.0,1.0,-3.459296226501465,0.8504648208618164,2.6088314056396484,0.065496526658535,0.8603838682174683,0.8603838682174683,0.0,299.3139343261719,301.0,62452.50390625,0.0,4128.876953125,1.0,278.7574768066406,282.905029296875,297.8463439941406,301.9186096191406,293.1499938964844,293.1499938964844,279.04998779296875,38576.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795680403709412,1.0,0.0,0.0,3.5973470211029053,3.5973711013793945,8.634913228888763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.1826171875,0.0,1494.3709716796875,1895.4371337890625,0.0,3212.531982421875,0.8953748345375061,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508820295333862,0.3977825343608856,0.3655133247375488,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519641160964966,0.5902959704399109,0.5656424760818481,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.924163281917572,0.7508476376533508,0.5282305479049683,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713829874992371,0.4328590035438537,0.4176954329013824,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158412098884583,0.2139071971178054,1.003430962562561,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4664611816406,297.0534362792969,284.88751220703125,1.0,0.7057564854621887,0.3362060785293579,0.3362060785293579,1.0,1.0,-3.459296226501465,0.8504648208618164,2.6088314056396484,0.065496526658535,0.8603838682174683,0.8603838682174683,0.0,299.3139343261719,301.0,62452.50390625,0.0,4128.876953125,1.0,278.7574768066406,282.905029296875,297.8463439941406,301.9186096191406,293.1499938964844,293.1499938964844,279.04998779296875,38576.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795680403709412,1.0,0.0,0.0,3.5973470211029053,3.5973711013793945,8.634913228888763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.1826171875,0.0,1494.3709716796875,1895.4371337890625,0.0,3212.531982421875,0.8953748345375061,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7474053502082825,0.3955633342266083,0.3634041249752044,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480865955352783,0.5871623158454895,0.5625829100608826,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.92059588432312,0.7501364350318909,0.5275848507881165,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679727673530579,0.4309437870979309,0.4158385694026947,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.612381637096405,0.2121034115552902,0.9955396056175232,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4537658691406,297.0500793457031,284.9793701171875,1.0,0.7050350308418274,0.3364495635032654,0.3364495635032654,1.0,1.0,-3.440568208694458,0.8455946445465088,2.594973564147949,0.0644153133034706,0.9340284466743468,0.9340284466743468,0.0,302.3494567871094,289.0,61434.48828125,0.0,4098.83642578125,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.7398986816406,293.1499938964844,293.1499938964844,278.75,34106.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713014721870422,1.0,0.0,0.0,3.6861472129821777,3.686171293258667,9.066478696695413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.560546875,0.0,1559.4505615234375,1895.4371337890625,0.0,3135.018798828125,0.9120051860809326,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7474053502082825,0.3955633342266083,0.3634041249752044,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480865955352783,0.5871623158454895,0.5625829100608826,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.92059588432312,0.7501364350318909,0.5275848507881165,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679727673530579,0.4309437870979309,0.4158385694026947,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.612381637096405,0.2121034115552902,0.9955396056175232,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4537658691406,297.0500793457031,284.9793701171875,1.0,0.7050350308418274,0.3364495635032654,0.3364495635032654,1.0,1.0,-3.440568208694458,0.8455946445465088,2.594973564147949,0.0644153133034706,0.9340284466743468,0.9340284466743468,0.0,302.3494567871094,289.0,61434.48828125,0.0,4098.83642578125,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.7398986816406,293.1499938964844,293.1499938964844,278.75,34106.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713014721870422,1.0,0.0,0.0,3.6861472129821777,3.686171293258667,9.066478696695413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.560546875,0.0,1559.4505615234375,1895.4371337890625,0.0,3135.018798828125,0.9120051860809326,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470644116401672,0.3924961984157562,0.3607650101184845,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479331731796265,0.5831988453865051,0.558984100818634,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218319058418274,0.7480793595314026,0.5263247489929199,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680404782295227,0.4284021258354187,0.4135207235813141,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115869879722595,0.2099873721599578,0.9860431551933287,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4359741210937,297.0399780273437,284.89337158203125,1.0,0.700114369392395,0.3367812931537628,0.3367812931537628,1.0,1.0,-3.4173519611358643,0.8396141529083252,2.577737808227539,0.0633985847234726,0.8398717641830444,0.8398717641830444,0.0,298.6691589355469,277.0,61544.390625,0.0,4018.451416015625,1.0,278.7582092285156,282.9275817871094,297.84039306640625,301.8569030761719,293.1499938964844,293.1499938964844,279.04998779296875,39573.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876936674118042,1.0,0.0,0.0,3.5271129608154297,3.5271365642547607,8.301031471091846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.8408203125,0.0,1426.537109375,1895.4371337890625,0.0,3187.865966796875,0.8809861540794373,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470644116401672,0.3924961984157562,0.3607650101184845,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479331731796265,0.5831988453865051,0.558984100818634,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218319058418274,0.7480793595314026,0.5263247489929199,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680404782295227,0.4284021258354187,0.4135207235813141,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115869879722595,0.2099873721599578,0.9860431551933287,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4359741210937,297.0399780273437,284.89337158203125,1.0,0.700114369392395,0.3367812931537628,0.3367812931537628,1.0,1.0,-3.4173519611358643,0.8396141529083252,2.577737808227539,0.0633985847234726,0.8398717641830444,0.8398717641830444,0.0,298.6691589355469,277.0,61544.390625,0.0,4018.451416015625,1.0,278.7582092285156,282.9275817871094,297.84039306640625,301.8569030761719,293.1499938964844,293.1499938964844,279.04998779296875,39573.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876936674118042,1.0,0.0,0.0,3.5271129608154297,3.5271365642547607,8.301031471091846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.8408203125,0.0,1426.537109375,1895.4371337890625,0.0,3187.865966796875,0.8809861540794373,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494550943374634,0.3904832899570465,0.3584760129451751,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507963418960571,0.5802292823791504,0.5556913018226624,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9271036386489868,0.7473569512367249,0.52541184425354,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709237933158875,0.4266030490398407,0.4113644361495971,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130053400993347,0.2082847207784652,0.9765211939811708,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42529296875,297.0390014648437,284.9803161621094,1.0,0.6933860778808594,0.3371130228042602,0.3371130228042602,1.0,1.0,-3.3954877853393555,0.8340420126914978,2.561445713043213,0.0622978694736957,0.9117082357406616,0.9117082357406616,0.0,290.4836730957031,265.0,60500.51953125,0.0,3916.262939453125,1.0,279.0413818359375,283.0441589355469,297.8031616210937,301.6802673339844,293.1499938964844,293.1499938964844,278.75,34354.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671544194221497,1.0,0.0,0.0,3.612760782241821,3.612784147262573,8.70906831096363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.09375,0.0,1479.942626953125,1895.4371337890625,0.0,3096.11669921875,0.8957381248474121,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494550943374634,0.3904832899570465,0.3584760129451751,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507963418960571,0.5802292823791504,0.5556913018226624,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9271036386489868,0.7473569512367249,0.52541184425354,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709237933158875,0.4266030490398407,0.4113644361495971,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130053400993347,0.2082847207784652,0.9765211939811708,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42529296875,297.0390014648437,284.9803161621094,1.0,0.6933860778808594,0.3371130228042602,0.3371130228042602,1.0,1.0,-3.3954877853393555,0.8340420126914978,2.561445713043213,0.0622978694736957,0.9117082357406616,0.9117082357406616,0.0,290.4836730957031,265.0,60500.51953125,0.0,3916.262939453125,1.0,279.0413818359375,283.0441589355469,297.8031616210937,301.6802673339844,293.1499938964844,293.1499938964844,278.75,34354.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671544194221497,1.0,0.0,0.0,3.612760782241821,3.612784147262573,8.70906831096363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.09375,0.0,1479.942626953125,1895.4371337890625,0.0,3096.11669921875,0.8957381248474121,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510552406311035,0.3890583515167236,0.3572837114334106,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8527100682258606,0.578344464302063,0.5540050268173218,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9303324818611144,0.7463228702545166,0.5248536467552185,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728275656700134,0.4254160523414612,0.4102674424648285,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6140859127044678,0.2073169946670532,0.9718260169029236,284.8641052246094,284.95001220703125,302.646484375,294.8354797363281,298.4175720214844,297.03546142578125,284.8641967773437,1.0,0.6896451711654663,0.3372788727283478,0.3372788727283478,1.0,1.0,-3.384394645690918,0.8311939239501953,2.5532007217407227,0.0618845671415329,0.824083685874939,0.824083685874939,0.0,285.7243957519531,265.0,61014.1953125,0.0,3861.353271484375,1.0,278.7994689941406,282.9171142578125,297.8554382324219,301.879150390625,293.1499938964844,293.1499938964844,278.75,39502.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719370365142822,1.0,0.0,0.0,3.5419251918792725,3.5419487953186035,8.370898285647854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.6259765625,0.0,1441.65478515625,1895.4371337890625,0.0,3140.98046875,0.881244957447052,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.75245201587677,0.387587308883667,0.3557718098163605,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544719219207764,0.5763942003250122,0.5519817471504211,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.93331640958786,0.7452051043510437,0.5239222049713135,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745780944824219,0.4241588711738586,0.4089069664478302,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6150160431861877,0.206297218799591,0.9664763808250428,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4095764160156,297.0312805175781,284.9023742675781,1.0,0.6856021285057068,0.3375149071216583,0.3375149071216583,1.0,1.0,-3.3709540367126465,0.8278318643569946,2.5431220531463623,0.0614519752562046,0.827307939529419,0.827307939529419,0.0,280.93438720703125,253.0,60533.36328125,0.0,3800.885009765625,1.0,278.758544921875,282.9544372558594,297.8434753417969,301.7959289550781,293.1499938964844,293.1499938964844,279.04998779296875,39599.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721839189529419,1.0,0.0,0.0,3.4473986625671387,3.4474213123321533,7.93005654031731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.7431640625,0.0,1344.6651611328125,1895.4371337890625,0.0,3143.2958984375,0.8635432124137878,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569185495376587,0.3856071829795837,0.3534387052059173,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597179055213928,0.573425829410553,0.5486112236976624,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414808750152588,0.7442197799682617,0.5227750539779663,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.779676079750061,0.4223521947860718,0.4066604673862457,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180208325386047,0.2046603858470916,0.9568093419075012,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4000549316406,297.0309753417969,284.9798889160156,1.0,0.677291989326477,0.3379870355129242,0.3379870355129242,1.0,1.0,-3.3483805656433105,0.8224257230758667,2.5259549617767334,0.0609145872294902,0.8950486779212952,0.8950486779212952,0.0,269.8972473144531,241.0,59564.6796875,0.0,3683.206298828125,1.0,279.0407409667969,283.0614929199219,297.8070983886719,301.6251525878906,293.1499938964844,293.1499938964844,279.3500061035156,34303.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862281858921051,1.0,0.0,0.0,3.54097580909729,3.5409984588623047,8.366411634597171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.2138671875,0.0,1402.9112548828125,1895.4371337890625,0.0,3050.407958984375,0.8795530200004578,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569185495376587,0.3856071829795837,0.3534387052059173,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597179055213928,0.573425829410553,0.5486112236976624,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414808750152588,0.7442197799682617,0.5227750539779663,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.779676079750061,0.4223521947860718,0.4066604673862457,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180208325386047,0.2046603858470916,0.9568093419075012,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4000549316406,297.0309753417969,284.9798889160156,1.0,0.677291989326477,0.3379870355129242,0.3379870355129242,1.0,1.0,-3.3483805656433105,0.8224257230758667,2.5259549617767334,0.0609145872294902,0.8950486779212952,0.8950486779212952,0.0,269.8972473144531,241.0,59564.6796875,0.0,3683.206298828125,1.0,279.0407409667969,283.0614929199219,297.8070983886719,301.6251525878906,293.1499938964844,293.1499938964844,279.3500061035156,34303.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862281858921051,1.0,0.0,0.0,3.54097580909729,3.5409984588623047,8.366411634597171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.2138671875,0.0,1402.9112548828125,1895.4371337890625,0.0,3050.407958984375,0.8795530200004578,1.0,0.0,3.0,1.0,0.0
17949540,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7625270485877991,0.383801132440567,0.3514124155044555,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8662024736404419,0.570663332939148,0.5455828905105591,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.950851321220398,0.7433175444602966,0.521856963634491,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859238982200623,0.4207296669483185,0.4046933948993683,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6218208074569702,0.2031985819339752,0.948119580745697,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.39208984375,297.0323181152344,285.0256652832031,1.0,0.6688763499259949,0.3384591341018677,0.3384591341018677,1.0,1.0,-3.328381061553955,0.8177741169929504,2.5106070041656494,0.0607224814593791,0.984209418296814,0.984209418296814,0.0,258.20806884765625,229.0,58911.37109375,0.0,3569.2939453125,1.0,279.34136962890625,283.13751220703125,297.8169860839844,301.57861328125,293.1499938964844,293.1499938964844,279.04998779296875,31784.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855173647403717,1.0,0.0,0.0,3.7131752967834473,3.713199138641357,9.19992260151048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.5732421875,0.0,1572.5057373046875,1895.4371337890625,0.0,2983.75,0.9163734912872314,1.0,0.0,3.0,1.0,0.0
17949600,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7625270485877991,0.383801132440567,0.3514124155044555,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8662024736404419,0.570663332939148,0.5455828905105591,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.950851321220398,0.7433175444602966,0.521856963634491,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859238982200623,0.4207296669483185,0.4046933948993683,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6218208074569702,0.2031985819339752,0.948119580745697,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.39208984375,297.0323181152344,285.0256652832031,1.0,0.6688763499259949,0.3384591341018677,0.3384591341018677,1.0,1.0,-3.328381061553955,0.8177741169929504,2.5106070041656494,0.0607224814593791,0.984209418296814,0.984209418296814,0.0,258.20806884765625,229.0,58911.37109375,0.0,3569.2939453125,1.0,279.34136962890625,283.13751220703125,297.8169860839844,301.57861328125,293.1499938964844,293.1499938964844,279.04998779296875,31784.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855173647403717,1.0,0.0,0.0,3.7131752967834473,3.713199138641357,9.19992260151048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.5732421875,0.0,1572.5057373046875,1895.4371337890625,0.0,2983.75,0.9163734912872314,1.0,0.0,3.0,1.0,0.0
17949660,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672274112701416,0.3805583417415619,0.3484770655632019,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8719009757041931,0.5664590001106262,0.5416164994239807,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9587146639823914,0.7401537299156189,0.5197912454605103,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913913726806641,0.4179762303829193,0.4020138084888458,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249765753746033,0.201149970293045,0.937914252281189,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.376220703125,297.0230712890625,284.8819580078125,1.0,0.6599880456924438,0.3389934003353119,0.3389934003353119,1.0,1.0,-3.302114725112915,0.8113629817962646,2.4907517433166504,0.0603669062256813,0.8596183061599731,0.8596183061599731,0.0,247.332763671875,217.0,59339.48828125,0.0,3446.8271484375,1.0,279.0568542480469,282.9842529296875,297.86553955078125,301.7421875,293.1499938964844,293.1499938964844,279.3500061035156,38980.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641718029975891,1.0,0.0,0.0,3.608827590942383,3.608851909637451,8.690116146681248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.1298828125,0.0,1509.892333984375,1895.4371337890625,0.0,3068.135986328125,0.8981250524520874,1.0,0.0,3.0,1.0,0.0
17949720,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672274112701416,0.3805583417415619,0.3484770655632019,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8719009757041931,0.5664590001106262,0.5416164994239807,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9587146639823914,0.7401537299156189,0.5197912454605103,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913913726806641,0.4179762303829193,0.4020138084888458,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249765753746033,0.201149970293045,0.937914252281189,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.376220703125,297.0230712890625,284.8819580078125,1.0,0.6599880456924438,0.3389934003353119,0.3389934003353119,1.0,1.0,-3.302114725112915,0.8113629817962646,2.4907517433166504,0.0603669062256813,0.8596183061599731,0.8596183061599731,0.0,247.332763671875,217.0,59339.48828125,0.0,3446.8271484375,1.0,279.0568542480469,282.9842529296875,297.86553955078125,301.7421875,293.1499938964844,293.1499938964844,279.3500061035156,38980.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641718029975891,1.0,0.0,0.0,3.608827590942383,3.608851909637451,8.690116146681248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.1298828125,0.0,1509.892333984375,1895.4371337890625,0.0,3068.135986328125,0.8981250524520874,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732417583465576,0.3783992528915405,0.3458634912967682,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789733648300171,0.5632504820823669,0.5379021167755127,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676798582077026,0.7383824586868286,0.5179665684700012,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.798030436038971,0.4159180521965027,0.399442046880722,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288508772850037,0.1994239538908004,0.9276357293128968,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670959472656,297.0214538574219,284.97821044921875,1.0,0.6507946848869324,0.3395276367664337,0.3395276367664337,1.0,1.0,-3.276849269866944,0.8052449822425842,2.471604108810425,0.0598535872995853,0.9349781274795532,0.9349781274795532,0.0,235.70806884765625,205.0,58241.01171875,0.0,3324.208984375,1.0,279.34197998046875,283.1098327636719,297.8171081542969,301.55389404296875,293.1499938964844,293.1499938964844,279.04998779296875,34189.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549275994300842,1.0,0.0,0.0,3.695094585418701,3.6951186656951904,9.110545420298876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.212890625,0.0,1570.20263671875,1895.4371337890625,0.0,2981.443603515625,0.914057195186615,1.0,0.0,3.0,1.0,0.0
