time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732417583465576,0.3783992528915405,0.3458634912967682,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789733648300171,0.5632504820823669,0.5379021167755127,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676798582077026,0.7383824586868286,0.5179665684700012,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.798030436038971,0.4159180521965027,0.399442046880722,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288508772850037,0.1994239538908004,0.9276357293128968,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670959472656,297.0214538574219,284.97821044921875,1.0,0.6507946848869324,0.3395276367664337,0.3395276367664337,1.0,1.0,-3.276849269866944,0.8052449822425842,2.471604108810425,0.0598535872995853,0.9349781274795532,0.9349781274795532,0.0,235.70806884765625,205.0,58241.01171875,0.0,3324.208984375,1.0,279.34197998046875,283.1098327636719,297.8171081542969,301.55389404296875,293.1499938964844,293.1499938964844,279.04998779296875,34189.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549275994300842,1.0,0.0,0.0,3.695094585418701,3.6951186656951904,9.110545420298876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.212890625,0.0,1570.20263671875,1895.4371337890625,0.0,2981.443603515625,0.914057195186615,1.0,0.0,3.0,1.0,0.0
17949900,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.776565432548523,0.376950055360794,0.3446057438850403,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8828595876693726,0.5612936019897461,0.5361011028289795,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9722746014595032,0.7368878722190857,0.517065703868866,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016528487205505,0.4146302342414856,0.3982064127922058,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310166716575623,0.1984524875879287,0.922718346118927,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.36151123046875,297.0188293457031,284.8522644042969,1.0,0.6461824178695679,0.339794784784317,0.339794784784317,1.0,1.0,-3.264694929122925,0.8023157119750977,2.462379217147827,0.0597606413066387,0.84015953540802,0.84015953540802,0.0,229.86671447753903,205.0,58834.0703125,0.0,3264.441162109375,1.0,279.0977478027344,282.9733581542969,297.8695678710937,301.7533874511719,293.1499938964844,293.1499938964844,279.04998779296875,39143.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600112199783325,1.0,0.0,0.0,3.63146448135376,3.631488800048828,8.799477200227557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.234375,0.0,1536.04345703125,1895.4371337890625,0.0,3029.1103515625,0.9008801579475404,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794746160507202,0.375417947769165,0.3430263102054596,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8863646984100342,0.5592396855354309,0.533964216709137,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9762674570083618,0.7352188229560852,0.5157604813575745,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8049020767211914,0.413243293762207,0.3967074155807495,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6329118013381958,0.1974138468503952,0.9171797037124634,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.3556823730469,297.0155944824219,284.8904113769531,1.0,0.6414128541946411,0.3401272892951965,0.3401272892951965,1.0,1.0,-3.2501957416534424,0.7988441586494446,2.4513516426086426,0.0596086755394935,0.8366880416870117,0.8366880416870117,0.0,224.31979370117188,193.0,58291.890625,0.0,3201.5693359375,1.0,279.0579833984375,283.01220703125,297.8572082519531,301.6681823730469,293.1499938964844,293.1499938964844,279.3500061035156,40065.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860386848449707,1.0,0.0,0.0,3.521376371383667,3.521399736404419,8.274050742329564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.29296875,0.0,1424.0670166015625,1895.4371337890625,0.0,3032.63330078125,0.8801625967025757,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.787349283695221,0.3734255731105804,0.3406160473823547,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954792022705078,0.5561766624450684,0.5304343104362488,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985745906829834,0.7332769632339478,0.5138952732086182,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.813007116317749,0.411236822605133,0.3942188918590545,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380388736724854,0.1957624554634094,0.9072345495224,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.35009765625,297.0156555175781,284.9812927246094,1.0,0.631933331489563,0.3407923579216003,0.3407923579216003,1.0,1.0,-3.2258522510528564,0.7933332920074463,2.43251895904541,0.0595922991633415,0.9115356802940368,0.9115356802940368,0.0,212.33721923828125,181.0,57255.8203125,0.0,3082.473876953125,1.0,279.3413391113281,283.1313781738281,297.81915283203125,301.4912414550781,293.1499938964844,293.1499938964844,279.04998779296875,34325.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495833873748779,1.0,0.0,0.0,3.610941171646118,3.61096453666687,8.700297939867596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.091796875,0.0,1477.7479248046875,1895.4371337890625,0.0,2931.368408203125,0.8952987194061279,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.787349283695221,0.3734255731105804,0.3406160473823547,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954792022705078,0.5561766624450684,0.5304343104362488,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985745906829834,0.7332769632339478,0.5138952732086182,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.813007116317749,0.411236822605133,0.3942188918590545,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380388736724854,0.1957624554634094,0.9072345495224,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.35009765625,297.0156555175781,284.9812927246094,1.0,0.631933331489563,0.3407923579216003,0.3407923579216003,1.0,1.0,-3.2258522510528564,0.7933332920074463,2.43251895904541,0.0595922991633415,0.9115356802940368,0.9115356802940368,0.0,212.33721923828125,181.0,57255.8203125,0.0,3082.473876953125,1.0,279.3413391113281,283.1313781738281,297.81915283203125,301.4912414550781,293.1499938964844,293.1499938964844,279.04998779296875,34325.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495833873748779,1.0,0.0,0.0,3.610941171646118,3.61096453666687,8.700297939867596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.091796875,0.0,1477.7479248046875,1895.4371337890625,0.0,2931.368408203125,0.8952987194061279,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.79522305727005,0.3705276250839233,0.3378445208072662,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047260880470276,0.5522319078445435,0.5265490412712097,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942935109138488,0.7298110723495483,0.5114648938179016,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208140134811401,0.408541589975357,0.3914575576782226,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.643336296081543,0.1937982738018036,0.8969614505767822,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3419189453125,297.0117492675781,284.8999328613281,1.0,0.6222922801971436,0.3414574265480041,0.3414574265480041,1.0,1.0,-3.1992604732513428,0.7870880365371704,2.412172555923462,0.0595500469207763,0.8242029547691345,0.8242029547691345,0.0,200.8587188720703,169.0,57297.44140625,0.0,2963.060546875,1.0,279.058837890625,283.0400085449219,297.8662109375,301.6119384765625,293.1499938964844,293.1499938964844,279.3500061035156,39697.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545345664024353,1.0,0.0,0.0,3.439559936523437,3.439582586288452,7.894034865785216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.03125,0.0,1337.474365234375,1895.4371337890625,0.0,2977.759521484375,0.8618736863136292,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.79522305727005,0.3705276250839233,0.3378445208072662,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047260880470276,0.5522319078445435,0.5265490412712097,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942935109138488,0.7298110723495483,0.5114648938179016,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208140134811401,0.408541589975357,0.3914575576782226,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.643336296081543,0.1937982738018036,0.8969614505767822,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3419189453125,297.0117492675781,284.8999328613281,1.0,0.6222922801971436,0.3414574265480041,0.3414574265480041,1.0,1.0,-3.1992604732513428,0.7870880365371704,2.412172555923462,0.0595500469207763,0.8242029547691345,0.8242029547691345,0.0,200.8587188720703,169.0,57297.44140625,0.0,2963.060546875,1.0,279.058837890625,283.0400085449219,297.8662109375,301.6119384765625,293.1499938964844,293.1499938964844,279.3500061035156,39697.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545345664024353,1.0,0.0,0.0,3.439559936523437,3.439582586288452,7.894034865785216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.03125,0.0,1337.474365234375,1895.4371337890625,0.0,2977.759521484375,0.8618736863136292,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037540912628174,0.3684784770011902,0.3354733288288116,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.915280818939209,0.5490929484367371,0.5230435729026794,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7278298735618591,0.5040700435638428,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8289564251899719,0.4064194858074188,0.3889418542385101,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490938067436218,0.1921137273311615,0.8872136473655701,284.978515625,284.95001220703125,302.3814392089844,294.8687438964844,298.3375244140625,297.0121154785156,284.9769897460937,1.0,0.6122530102729797,0.342199832201004,0.342199832201004,1.0,1.0,-3.168982982635498,0.7798858284950256,2.389097213745117,0.0593700520694255,0.8914692401885986,0.8914692401885986,0.0,189.7318878173828,157.0,56238.6640625,0.0,2839.45654296875,1.0,279.3406677246094,283.1466979980469,297.8327331542969,301.4432678222656,293.1499938964844,293.1499938964844,279.6499938964844,34317.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843652069568634,1.0,0.0,0.0,3.532232522964477,3.532255172729492,8.325146723109356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0078125,0.0,1393.87158203125,1895.4371337890625,0.0,2875.85498046875,0.8775542974472046,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037540912628174,0.3684784770011902,0.3354733288288116,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.915280818939209,0.5490929484367371,0.5230435729026794,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7278298735618591,0.5040700435638428,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8289564251899719,0.4064194858074188,0.3889418542385101,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490938067436218,0.1921137273311615,0.8872136473655701,284.978515625,284.95001220703125,302.3814392089844,294.8687438964844,298.3375244140625,297.0121154785156,284.9769897460937,1.0,0.6122530102729797,0.342199832201004,0.342199832201004,1.0,1.0,-3.168982982635498,0.7798858284950256,2.389097213745117,0.0593700520694255,0.8914692401885986,0.8914692401885986,0.0,189.7318878173828,157.0,56238.6640625,0.0,2839.45654296875,1.0,279.3406677246094,283.1466979980469,297.8327331542969,301.4432678222656,293.1499938964844,293.1499938964844,279.6499938964844,34317.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843652069568634,1.0,0.0,0.0,3.532232522964477,3.532255172729492,8.325146723109356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0078125,0.0,1393.87158203125,1895.4371337890625,0.0,2875.85498046875,0.8775542974472046,1.0,0.0,3.0,1.0,0.0
17950380,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116849064826965,0.3665212094783783,0.3334068953990936,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257441759109496,0.5460696816444397,0.5198737382888794,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7291074395179749,0.4864920377731323,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366616368293762,0.4043828248977661,0.3866923451423645,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546539664268494,0.1905250400304794,0.8784357309341431,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3354797363281,297.0163879394531,285.0145263671875,1.0,0.6012252569198608,0.3429422378540039,0.3429422378540039,1.0,1.0,-3.127884864807129,0.7692891359329224,2.358595609664917,0.0582186952233314,0.9714438915252686,0.9714438915252686,0.0,179.5182342529297,145.0,55228.84765625,0.0,2702.116943359375,1.0,279.6422424316406,283.2181701660156,297.84539794921875,301.3820495605469,293.1499938964844,293.1499938964844,279.3500061035156,31960.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347300291061401,1.0,0.0,0.0,3.696919918060303,3.696943759918213,9.119549417846428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.078125,0.0,1555.3822021484375,1895.4371337890625,0.0,2792.52001953125,0.9125712513923644,1.0,0.0,3.0,1.0,0.0
17950440,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116849064826965,0.3665212094783783,0.3334068953990936,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257441759109496,0.5460696816444397,0.5198737382888794,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7291074395179749,0.4864920377731323,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366616368293762,0.4043828248977661,0.3866923451423645,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546539664268494,0.1905250400304794,0.8784357309341431,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3354797363281,297.0163879394531,285.0145263671875,1.0,0.6012252569198608,0.3429422378540039,0.3429422378540039,1.0,1.0,-3.127884864807129,0.7692891359329224,2.358595609664917,0.0582186952233314,0.9714438915252686,0.9714438915252686,0.0,179.5182342529297,145.0,55228.84765625,0.0,2702.116943359375,1.0,279.6422424316406,283.2181701660156,297.84539794921875,301.3820495605469,293.1499938964844,293.1499938964844,279.3500061035156,31960.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347300291061401,1.0,0.0,0.0,3.696919918060303,3.696943759918213,9.119549417846428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.078125,0.0,1555.3822021484375,1895.4371337890625,0.0,2792.52001953125,0.9125712513923644,1.0,0.0,3.0,1.0,0.0
17950500,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156275153160095,0.3649495542049408,0.332138329744339,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9313000440597534,0.5439710021018982,0.5180490612983704,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7299899458885193,0.4773953855037689,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8407416939735413,0.4029099941253662,0.3853817284107208,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576449275016785,0.189514011144638,0.8736924529075623,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.3337707519531,297.0176696777344,284.85064697265625,1.0,0.5954384207725525,0.343313455581665,0.343313455581665,1.0,1.0,-3.10595703125,0.7635375261306763,2.3424196243286133,0.0575029589235782,0.8595792055130005,0.8595792055130005,0.0,174.33363342285156,145.0,55857.44140625,0.0,2631.380615234375,1.0,279.3965759277344,283.04656982421875,297.9114685058594,301.60430908203125,293.1499938964844,293.1499938964844,279.3500061035156,37169.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410252928733826,1.0,0.0,0.0,3.666652202606201,3.6666765213012695,8.970832254817651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.1005859375,0.0,1560.5606689453125,1895.4371337890625,0.0,2851.2958984375,0.907225489616394,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8191067576408386,0.3632082641124725,0.3304386436939239,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.936428427696228,0.5416740775108337,0.51576167345047,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7310365438461304,0.4686018526554107,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445359468460083,0.401250809431076,0.3836988806724548,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603569388389587,0.1883726269006729,0.8679938316345215,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.33221435546875,297.0184326171875,284.8719177246094,1.0,0.5893981456756592,0.3438352346420288,0.3438352346420288,1.0,1.0,-3.081721067428589,0.7574514150619507,2.3242695331573486,0.0569349974393844,0.8374176025390625,0.8374176025390625,0.0,169.281005859375,133.0,55112.5546875,0.0,2557.81591796875,1.0,279.3573913574219,283.0733947753906,297.9015808105469,301.51885986328125,293.1499938964844,293.1499938964844,279.6499938964844,40219.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420668840408325,1.0,0.0,0.0,3.541405200958252,3.541429042816162,8.368440944650501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.04150390625,0.0,1446.3040771484375,1895.4371337890625,0.0,2861.031982421875,0.8842831254005432,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281912207603455,0.3609848022460937,0.3278438448905945,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.949234127998352,0.5382840633392334,0.5119556188583374,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357665300369263,0.4487587213516235,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543185591697693,0.3988084495067596,0.3808453381061554,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675086617469788,0.1865283846855163,0.8575196266174316,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.34149169921875,297.0357666015625,284.9617919921875,1.0,0.5769357085227966,0.3448787927627563,0.3448787927627563,1.0,1.0,-3.034145832061768,0.74554443359375,2.2886013984680176,0.0557304546236991,0.9005587100982666,0.9005587100982666,0.0,158.46022033691406,136.0,53644.77734375,0.0,2411.779296875,1.0,279.64141845703125,283.1956481933594,297.8551330566406,301.31085205078125,293.1499938964844,293.1499938964844,279.3500061035156,34949.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296153545379639,1.0,0.0,0.0,3.6075963973999023,3.6076197624206543,8.684187378094066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.0478515625,0.0,1478.7320556640625,1895.4371337890625,0.0,2744.865478515625,0.8948477506637573,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281912207603455,0.3609848022460937,0.3278438448905945,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.949234127998352,0.5382840633392334,0.5119556188583374,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357665300369263,0.4487587213516235,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543185591697693,0.3988084495067596,0.3808453381061554,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675086617469788,0.1865283846855163,0.8575196266174316,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.34149169921875,297.0357666015625,284.9617919921875,1.0,0.5769357085227966,0.3448787927627563,0.3448787927627563,1.0,1.0,-3.034145832061768,0.74554443359375,2.2886013984680176,0.0557304546236991,0.9005587100982666,0.9005587100982666,0.0,158.46022033691406,136.0,53644.77734375,0.0,2411.779296875,1.0,279.64141845703125,283.1956481933594,297.8551330566406,301.31085205078125,293.1499938964844,293.1499938964844,279.3500061035156,34949.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296153545379639,1.0,0.0,0.0,3.6075963973999023,3.6076197624206543,8.684187378094066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.0478515625,0.0,1478.7320556640625,1895.4371337890625,0.0,2744.865478515625,0.8948477506637573,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323599696159363,0.35809126496315,0.3252348899841308,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550283551216124,0.5342487692832947,0.5081508755683899,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7395340800285339,0.438054084777832,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590033054351807,0.3958644866943359,0.3780289888381958,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705209016799927,0.1845122426748275,0.847903311252594,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3509826660156,297.0513000488281,284.89312744140625,1.0,0.5691457986831665,0.3459223508834839,0.3459223508834839,1.0,1.0,-2.9986047744750977,0.7373244166374207,2.261280298233032,0.0553459897637367,0.8109684586524963,0.8109684586524963,0.0,152.4007568359375,154.0,53379.30078125,0.0,2315.7431640625,1.0,279.3591003417969,283.1210632324219,297.9039306640625,301.40496826171875,293.1499938964844,293.1499938964844,279.6499938964844,40543.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832579493522644,1.0,0.0,0.0,3.3908462524414062,3.390868663787842,7.67201640883286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.54443359375,0.0,1295.0916748046875,1895.4371337890625,0.0,2772.470947265625,0.8521106839179993,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323599696159363,0.35809126496315,0.3252348899841308,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550283551216124,0.5342487692832947,0.5081508755683899,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7395340800285339,0.438054084777832,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590033054351807,0.3958644866943359,0.3780289888381958,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705209016799927,0.1845122426748275,0.847903311252594,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3509826660156,297.0513000488281,284.89312744140625,1.0,0.5691457986831665,0.3459223508834839,0.3459223508834839,1.0,1.0,-2.9986047744750977,0.7373244166374207,2.261280298233032,0.0553459897637367,0.8109684586524963,0.8109684586524963,0.0,152.4007568359375,154.0,53379.30078125,0.0,2315.7431640625,1.0,279.3591003417969,283.1210632324219,297.9039306640625,301.40496826171875,293.1499938964844,293.1499938964844,279.6499938964844,40543.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832579493522644,1.0,0.0,0.0,3.3908462524414062,3.390868663787842,7.67201640883286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.54443359375,0.0,1295.0916748046875,1895.4371337890625,0.0,2772.470947265625,0.8521106839179993,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278768062591553,0.3561165034770965,0.3233780562877655,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.948908507823944,0.5311480760574341,0.505131185054779,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412958145141602,0.4431873559951782,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541133999824524,0.3936119675636291,0.3758394718170166,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657487750053406,0.1828587055206298,0.8404789566993713,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.361083984375,297.0621643066406,284.9895324707031,1.0,0.5693460702896118,0.3471863567829132,0.3471863567829132,1.0,1.0,-2.9873251914978027,0.7372702956199646,2.2500548362731934,0.0575576722621917,0.890800952911377,0.890800952911377,0.0,154.1644287109375,172.0,52646.1328125,0.0,2304.482177734375,1.0,279.6402587890625,283.23876953125,297.87713623046875,301.2518615722656,293.1499938964844,293.1499938964844,279.95001220703125,33921.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198809623718262,1.0,0.0,0.0,3.4963631629943848,3.496385335922241,8.156922604030115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.8642578125,0.0,1353.96923828125,1895.4371337890625,0.0,2654.466552734375,0.8693837523460388,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278768062591553,0.3561165034770965,0.3233780562877655,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.948908507823944,0.5311480760574341,0.505131185054779,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412958145141602,0.4431873559951782,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541133999824524,0.3936119675636291,0.3758394718170166,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657487750053406,0.1828587055206298,0.8404789566993713,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.361083984375,297.0621643066406,284.9895324707031,1.0,0.5693460702896118,0.3471863567829132,0.3471863567829132,1.0,1.0,-2.9873251914978027,0.7372702956199646,2.2500548362731934,0.0575576722621917,0.890800952911377,0.890800952911377,0.0,154.1644287109375,172.0,52646.1328125,0.0,2304.482177734375,1.0,279.6402587890625,283.23876953125,297.87713623046875,301.2518615722656,293.1499938964844,293.1499938964844,279.95001220703125,33921.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198809623718262,1.0,0.0,0.0,3.4963631629943848,3.496385335922241,8.156922604030115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.8642578125,0.0,1353.96923828125,1895.4371337890625,0.0,2654.466552734375,0.8693837523460388,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230504393577576,0.3551568686962127,0.3225758075714111,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9421547651290894,0.5296424627304077,0.5037682056427002,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.7406359314918518,0.4504806697368622,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.848925769329071,0.3925349414348602,0.3748919069766998,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6611410975456238,0.1820471733808517,0.8373181223869324,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.3617858886719,297.0604248046875,285.0874938964844,1.0,0.5716007351875305,0.3478436470031738,0.3478436470031738,1.0,1.0,-2.988543033599853,0.7394708395004272,2.249072313308716,0.0594662241637706,0.9851481914520264,0.9851481914520264,0.0,157.40594482421875,172.0,52088.08984375,0.0,2323.1845703125,1.0,279.8995361328125,283.3518371582031,297.8686828613281,301.1417236328125,293.1499938964844,293.1499938964844,279.95001220703125,30890.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812967836856842,1.0,0.0,0.0,3.600670099258423,3.6006925106048584,8.650873155602312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.42041015625,0.0,1441.263427734375,1895.4371337890625,0.0,2590.550537109375,0.8916729092597961,1.0,0.0,3.0,1.0,0.0
17951040,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8176668286323547,0.3542323708534241,0.3219590485095978,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9345025420188904,0.5282329320907593,0.5026572346687317,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7390211820602417,0.4591337740421295,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8432479500770569,0.3915355801582336,0.3741441369056701,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6561757326126099,0.1812896728515625,0.8347539901733398,285.0642395019531,284.95001220703125,302.2994079589844,294.9329833984375,298.35943603515625,297.0542907714844,285.0616455078125,1.0,0.5746773481369019,0.3484503626823425,0.3484503626823425,1.0,1.0,-2.992881774902344,0.742516279220581,2.2503654956817627,0.0615515299141407,1.0,1.0,0.0,161.43423461914062,190.0,52422.4375,0.0,2351.558837890625,1.0,279.9416198730469,283.3285522460937,297.9074401855469,301.249755859375,293.1499938964844,293.1499938964844,279.6499938964844,30885.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812059223651886,1.0,0.0,0.0,3.70327353477478,3.7032971382141113,9.150923006018274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.85546875,0.0,1554.4228515625,1895.4371337890625,0.0,2582.16943359375,0.913337230682373,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.810708224773407,0.3526937067508697,0.3210704624652862,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9248600006103516,0.526197075843811,0.5012565851211548,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.7355891466140747,0.4702223539352417,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8362650871276855,0.3900603950023651,0.3731947541236877,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6501529812812805,0.1802624464035034,0.8317232131958008,284.90692138671875,284.95001220703125,302.2948303222656,294.9393310546875,298.35028076171875,297.0387268066406,284.8995666503906,1.0,0.5786387324333191,0.349082350730896,0.349082350730896,1.0,1.0,-2.998674869537353,0.7460914850234985,2.252583265304565,0.0639060884714126,0.9172893166542052,0.9172893166542052,0.0,166.7162322998047,190.0,53693.34765625,0.0,2389.07177734375,1.0,279.696533203125,283.1499938964844,297.9859313964844,301.51568603515625,293.1499938964844,293.1499938964844,279.6499938964844,34258.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206399083137512,1.0,0.0,0.0,3.7310869693756095,3.731111526489258,9.288894489145604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.8427734375,0.0,1611.9490966796875,1895.4371337890625,0.0,2661.49853515625,0.920479655265808,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.802100658416748,0.3508370518684387,0.3197207152843475,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9138062000274658,0.5238186120986938,0.4993646740913391,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7305910587310791,0.4832989573478699,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282323479652405,0.3883008360862732,0.3718670308589935,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.643313467502594,0.179033100605011,0.8277062177658081,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.33624267578125,297.0186767578125,284.896484375,1.0,0.5831207036972046,0.349345326423645,0.349345326423645,1.0,1.0,-3.004071950912476,0.7485886216163635,2.255483388900757,0.0652749687433242,0.8899735808372498,0.8899735808372498,0.0,173.04368591308594,193.0,53676.98828125,0.0,2431.359375,1.0,279.6568908691406,283.1449890136719,297.9874572753906,301.4909362792969,293.1499938964844,293.1499938964844,279.95001220703125,37203.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249065279960632,1.0,0.0,0.0,3.675591230392456,3.675615549087525,9.014624993142206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.78515625,0.0,1570.895263671875,1895.4371337890625,0.0,2701.083740234375,0.9115704894065856,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7900073528289795,0.348264068365097,0.3174663186073303,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8995047807693481,0.5201458930969238,0.4959802329540252,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7199839353561401,0.5016106367111206,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169861435890198,0.3855728507041931,0.3694356381893158,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336689591407776,0.1768833994865417,0.8192907571792603,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3242492675781,297.00146484375,285.01708984375,1.0,0.5883308053016663,0.349871277809143,0.349871277809143,1.0,1.0,-3.006276845932007,0.7507303357124329,2.2555465698242188,0.0672002285718917,1.0,1.0,0.0,181.9882049560547,196.0,53130.8125,0.0,2481.274658203125,1.0,279.9434814453125,283.2835388183594,297.9447937011719,301.35162353515625,293.1499938964844,293.1499938964844,279.6499938964844,32725.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182639479637146,1.0,0.0,0.0,3.804366111755371,3.8043911457061768,9.657347845859476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.7392578125,0.0,1686.24609375,1895.4371337890625,0.0,2639.493408203125,0.9375776648521424,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7900073528289795,0.348264068365097,0.3174663186073303,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8995047807693481,0.5201458930969238,0.4959802329540252,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7199839353561401,0.5016106367111206,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169861435890198,0.3855728507041931,0.3694356381893158,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336689591407776,0.1768833994865417,0.8192907571792603,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3242492675781,297.00146484375,285.01708984375,1.0,0.5883308053016663,0.349871277809143,0.349871277809143,1.0,1.0,-3.006276845932007,0.7507303357124329,2.2555465698242188,0.0672002285718917,1.0,1.0,0.0,181.9882049560547,196.0,53130.8125,0.0,2481.274658203125,1.0,279.9434814453125,283.2835388183594,297.9447937011719,301.35162353515625,293.1499938964844,293.1499938964844,279.6499938964844,32725.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182639479637146,1.0,0.0,0.0,3.804366111755371,3.8043911457061768,9.657347845859476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.7392578125,0.0,1686.24609375,1895.4371337890625,0.0,2639.493408203125,0.9375776648521424,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7770181894302368,0.3446380794048309,0.3149353265762329,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8848404288291931,0.5154543519020081,0.4923230707645416,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9882085919380188,0.7092518210411072,0.498373419046402,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8042767643928528,0.3820110559463501,0.3667812943458557,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234833598136902,0.1742127686738968,0.8101688027381897,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3169860839844,296.9948425292969,284.8682556152344,1.0,0.590559184551239,0.3503972291946411,0.3503972291946411,1.0,1.0,-2.981443166732788,0.7442798614501953,2.2371633052825928,0.0668444335460662,0.8672306537628174,0.8672306537628174,0.0,191.45172119140625,199.0,53569.31640625,0.0,2482.983642578125,1.0,279.6571350097656,283.12579345703125,297.99957275390625,301.51483154296875,293.1499938964844,293.1499938964844,279.95001220703125,39608.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280158042907715,1.0,0.0,0.0,3.687582492828369,3.687607526779175,9.073540354620492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.92724609375,0.0,1602.6607666015625,1895.4371337890625,0.0,2729.982666015625,0.916002094745636,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7770181894302368,0.3446380794048309,0.3149353265762329,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8848404288291931,0.5154543519020081,0.4923230707645416,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9882085919380188,0.7092518210411072,0.498373419046402,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8042767643928528,0.3820110559463501,0.3667812943458557,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234833598136902,0.1742127686738968,0.8101688027381897,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3169860839844,296.9948425292969,284.8682556152344,1.0,0.590559184551239,0.3503972291946411,0.3503972291946411,1.0,1.0,-2.981443166732788,0.7442798614501953,2.2371633052825928,0.0668444335460662,0.8672306537628174,0.8672306537628174,0.0,191.45172119140625,199.0,53569.31640625,0.0,2482.983642578125,1.0,279.6571350097656,283.12579345703125,297.99957275390625,301.51483154296875,293.1499938964844,293.1499938964844,279.95001220703125,39608.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280158042907715,1.0,0.0,0.0,3.687582492828369,3.687607526779175,9.073540354620492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.92724609375,0.0,1602.6607666015625,1895.4371337890625,0.0,2729.982666015625,0.916002094745636,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7678270936012268,0.3420575857162475,0.3126090168952942,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.874364972114563,0.5117038488388062,0.4888077080249786,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9777594804763794,0.7035982608795166,0.493897944688797,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946446537971497,0.3791103959083557,0.3641198277473449,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154096722602844,0.1717739105224609,0.8000895380973816,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3114624023437,296.9901123046875,284.9837646484375,1.0,0.590866208076477,0.3510897755622864,0.3510897755622864,1.0,1.0,-2.9531023502349854,0.7371578812599182,2.215944528579712,0.0660077184438705,0.9543418884277344,0.9543418884277344,0.0,198.01220703125,202.0,52353.53515625,0.0,2464.505615234375,1.0,279.9433288574219,283.26824951171875,297.9505920410156,301.3202209472656,293.1499938964844,293.1499938964844,279.6499938964844,34197.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81687992811203,1.0,0.0,0.0,3.765018939971924,3.7650437355041504,9.458617000746016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.5859375,0.0,1651.0289306640625,1895.4371337890625,0.0,2626.688720703125,0.9296039342880248,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7678270936012268,0.3420575857162475,0.3126090168952942,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.874364972114563,0.5117038488388062,0.4888077080249786,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9777594804763794,0.7035982608795166,0.493897944688797,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946446537971497,0.3791103959083557,0.3641198277473449,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154096722602844,0.1717739105224609,0.8000895380973816,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3114624023437,296.9901123046875,284.9837646484375,1.0,0.590866208076477,0.3510897755622864,0.3510897755622864,1.0,1.0,-2.9531023502349854,0.7371578812599182,2.215944528579712,0.0660077184438705,0.9543418884277344,0.9543418884277344,0.0,198.01220703125,202.0,52353.53515625,0.0,2464.505615234375,1.0,279.9433288574219,283.26824951171875,297.9505920410156,301.3202209472656,293.1499938964844,293.1499938964844,279.6499938964844,34197.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81687992811203,1.0,0.0,0.0,3.765018939971924,3.7650437355041504,9.458617000746016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.5859375,0.0,1651.0289306640625,1895.4371337890625,0.0,2626.688720703125,0.9296039342880248,1.0,0.0,3.0,1.0,0.0
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603734731674194,0.3386391997337341,0.3100265860557556,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659395575523376,0.5071448087692261,0.4850294589996338,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689542651176452,0.6977353692054749,0.4901880621910095,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867936491966248,0.3756084144115448,0.3612693846225738,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081733703613281,0.1691144406795501,0.7897784113883972,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.30487060546875,296.98388671875,284.8783874511719,1.0,0.5903616547584534,0.351782351732254,0.351782351732254,1.0,1.0,-2.9251842498779297,0.7301355004310608,2.1950488090515137,0.0653931722044944,0.8395228981971741,0.8395228981971741,0.0,203.03631591796875,205.0,52363.66796875,0.0,2438.785400390625,1.0,279.6571044921875,283.15704345703125,298.0069580078125,301.44586181640625,293.1499938964844,293.1499938964844,279.95001220703125,40872.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224834203720093,1.0,0.0,0.0,3.572122573852539,3.5721466541290283,8.514241471857531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.07763671875,0.0,1483.91796875,1895.4371337890625,0.0,2678.591796875,0.8919995427131653,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603734731674194,0.3386391997337341,0.3100265860557556,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659395575523376,0.5071448087692261,0.4850294589996338,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689542651176452,0.6977353692054749,0.4901880621910095,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867936491966248,0.3756084144115448,0.3612693846225738,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081733703613281,0.1691144406795501,0.7897784113883972,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.30487060546875,296.98388671875,284.8783874511719,1.0,0.5903616547584534,0.351782351732254,0.351782351732254,1.0,1.0,-2.9251842498779297,0.7301355004310608,2.1950488090515137,0.0653931722044944,0.8395228981971741,0.8395228981971741,0.0,203.03631591796875,205.0,52363.66796875,0.0,2438.785400390625,1.0,279.6571044921875,283.15704345703125,298.0069580078125,301.44586181640625,293.1499938964844,293.1499938964844,279.95001220703125,40872.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224834203720093,1.0,0.0,0.0,3.572122573852539,3.5721466541290283,8.514241471857531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.07763671875,0.0,1483.91796875,1895.4371337890625,0.0,2678.591796875,0.8919995427131653,1.0,0.0,3.0,1.0,0.0
