time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7571439146995544,0.3373454213142395,0.3087304830551147,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622854948043823,0.5052586197853088,0.4831223785877228,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9650014638900756,0.6955798268318176,0.4884790778160095,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833442091941833,0.3741397559642792,0.3598102927207947,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047740578651428,0.1679156422615051,0.7844573259353638,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3026428222656,296.9822998046875,285.0019226074219,1.0,0.5898850560188293,0.3521286249160766,0.3521286249160766,1.0,1.0,-2.9111244678497314,0.7265837788581848,2.1845407485961914,0.0649571865797042,0.917635142803192,0.917635142803192,0.0,205.11387634277344,205.0,51369.0078125,0.0,2423.709228515625,1.0,279.8995056152344,283.2982482910156,297.9532165527344,301.22344970703125,293.1499938964844,293.1499938964844,279.95001220703125,35261.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138589859008789,1.0,0.0,0.0,3.604625940322876,3.604649543762207,8.669892963553139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.5205078125,0.0,1477.8165283203125,1895.4371337890625,0.0,2598.77490234375,0.8966293334960938,1.0,0.0,3.0,1.0,0.0
17951760,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.754696786403656,0.3362010419368744,0.3077693283557892,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594261407852173,0.5035282373428345,0.4815607368946075,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618842601776124,0.6936326026916504,0.4871850609779358,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806305289268494,0.3728018403053283,0.3586119711399078,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.601952850818634,0.1668210625648498,0.7797961831092834,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3026428222656,296.9819641113281,284.9865417480469,1.0,0.5894440412521362,0.3527024388313293,0.3527024388313293,1.0,1.0,-2.899491786956787,0.7243684530258179,2.175123453140259,0.0653553903102874,0.9258710145950316,0.9258710145950316,0.0,206.73587036132807,208.0,51286.0546875,0.0,2410.82421875,1.0,279.9423522949219,283.2903747558594,297.96929931640625,301.2685546875,293.1499938964844,293.1499938964844,279.6499938964844,34169.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096297979354858,1.0,0.0,0.0,3.662593364715576,3.6626172065734863,8.950981964517268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.24609375,0.0,1533.484375,1895.4371337890625,0.0,2559.784423828125,0.90661358833313,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490224242210388,0.332880288362503,0.3052113950252533,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.853007972240448,0.4990553855895996,0.4777973890304565,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544439315795898,0.6881953477859497,0.4838316142559051,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745213508605957,0.3693521320819855,0.355747252702713,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956757664680481,0.1642699986696243,0.7697178721427917,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2995910644531,296.97784423828125,284.8918762207031,1.0,0.5883159637451172,0.3538500666618347,0.3538500666618347,1.0,1.0,-2.8723137378692627,0.7187165021896362,2.153597354888916,0.0659399405121803,0.8247569799423218,0.8247569799423218,0.0,210.3820037841797,211.0,51279.4296875,0.0,2380.28466796875,1.0,279.6579284667969,283.1898498535156,298.0321960449219,301.4015808105469,293.1499938964844,293.1499938964844,279.95001220703125,40606.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149440884590149,1.0,0.0,0.0,3.4676380157470703,3.467661142349243,8.023444024729542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.673828125,0.0,1372.336181640625,1895.4371337890625,0.0,2608.795654296875,0.8689432740211487,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490224242210388,0.332880288362503,0.3052113950252533,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.853007972240448,0.4990553855895996,0.4777973890304565,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544439315795898,0.6881953477859497,0.4838316142559051,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745213508605957,0.3693521320819855,0.355747252702713,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956757664680481,0.1642699986696243,0.7697178721427917,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2995910644531,296.97784423828125,284.8918762207031,1.0,0.5883159637451172,0.3538500666618347,0.3538500666618347,1.0,1.0,-2.8723137378692627,0.7187165021896362,2.153597354888916,0.0659399405121803,0.8247569799423218,0.8247569799423218,0.0,210.3820037841797,211.0,51279.4296875,0.0,2380.28466796875,1.0,279.6579284667969,283.1898498535156,298.0321960449219,301.4015808105469,293.1499938964844,293.1499938964844,279.95001220703125,40606.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149440884590149,1.0,0.0,0.0,3.4676380157470703,3.467661142349243,8.023444024729542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.673828125,0.0,1372.336181640625,1895.4371337890625,0.0,2608.795654296875,0.8689432740211487,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.744294285774231,0.3304253816604614,0.3029553592205047,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475704193115234,0.4954119622707367,0.4743200540542602,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.947943150997162,0.6840859651565552,0.4808813333511352,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692888379096985,0.3665102124214172,0.3530638217926025,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899213552474976,0.1620086431503296,0.759870171546936,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.29901123046875,296.9770202636719,284.9862976074219,1.0,0.5870937705039978,0.3549976646900177,0.3549976646900177,1.0,1.0,-2.8468096256256104,0.713555634021759,2.133254051208496,0.0664755851030349,0.9050559401512146,0.9050559401512146,0.0,213.40907287597656,199.0,50303.4375,0.0,2350.076904296875,1.0,279.9409484863281,283.30889892578125,297.99774169921875,301.235595703125,293.1499938964844,293.1499938964844,279.6499938964844,34036.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023800849914551,1.0,0.0,0.0,3.570419311523437,3.5704421997070312,8.506124231644208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6162109375,0.0,1432.0498046875,1895.4371337890625,0.0,2493.20556640625,0.8859522938728333,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.744294285774231,0.3304253816604614,0.3029553592205047,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475704193115234,0.4954119622707367,0.4743200540542602,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.947943150997162,0.6840859651565552,0.4808813333511352,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692888379096985,0.3665102124214172,0.3530638217926025,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899213552474976,0.1620086431503296,0.759870171546936,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.29901123046875,296.9770202636719,284.9862976074219,1.0,0.5870937705039978,0.3549976646900177,0.3549976646900177,1.0,1.0,-2.8468096256256104,0.713555634021759,2.133254051208496,0.0664755851030349,0.9050559401512146,0.9050559401512146,0.0,213.40907287597656,199.0,50303.4375,0.0,2350.076904296875,1.0,279.9409484863281,283.30889892578125,297.99774169921875,301.235595703125,293.1499938964844,293.1499938964844,279.6499938964844,34036.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023800849914551,1.0,0.0,0.0,3.570419311523437,3.5704421997070312,8.506124231644208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6162109375,0.0,1432.0498046875,1895.4371337890625,0.0,2493.20556640625,0.8859522938728333,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435430288314819,0.3271262943744659,0.3001309931278229,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469080924987793,0.4909347593784332,0.4702570140361786,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474698901176452,0.6786279082298279,0.4772874712944031,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685499787330627,0.3630400598049164,0.3498916029930115,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.587912917137146,0.1594780832529068,0.7485842108726501,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2955322265625,296.97369384765625,284.89697265625,1.0,0.5813637375831604,0.3561247587203979,0.3561247587203979,1.0,1.0,-2.816844940185547,0.706836998462677,2.110008001327514,0.0666345059871673,0.8108662962913513,0.8108662962913513,0.0,210.33837890625,187.0,50233.171875,0.0,2283.22265625,1.0,279.6592712402344,283.2149963378906,298.0583190917969,301.3636474609375,293.1499938964844,293.1499938964844,279.95001220703125,40311.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077362179756165,1.0,0.0,0.0,3.376020908355713,3.3760430812835693,7.605075893479807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.271484375,0.0,1279.0184326171875,1895.4371337890625,0.0,2542.36181640625,0.848653256893158,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435430288314819,0.3271262943744659,0.3001309931278229,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469080924987793,0.4909347593784332,0.4702570140361786,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474698901176452,0.6786279082298279,0.4772874712944031,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685499787330627,0.3630400598049164,0.3498916029930115,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.587912917137146,0.1594780832529068,0.7485842108726501,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2955322265625,296.97369384765625,284.89697265625,1.0,0.5813637375831604,0.3561247587203979,0.3561247587203979,1.0,1.0,-2.816844940185547,0.706836998462677,2.110008001327514,0.0666345059871673,0.8108662962913513,0.8108662962913513,0.0,210.33837890625,187.0,50233.171875,0.0,2283.22265625,1.0,279.6592712402344,283.2149963378906,298.0583190917969,301.3636474609375,293.1499938964844,293.1499938964844,279.95001220703125,40311.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077362179756165,1.0,0.0,0.0,3.376020908355713,3.3760430812835693,7.605075893479807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.271484375,0.0,1279.0184326171875,1895.4371337890625,0.0,2542.36181640625,0.848653256893158,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446984052658081,0.3256456255912781,0.2984553575515747,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.848351240158081,0.4887132048606872,0.4678131937980652,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9496265053749084,0.6761061549186707,0.4751937091350555,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.769829273223877,0.3612984716892242,0.3479485809803009,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881234407424927,0.1581157892942428,0.741429328918457,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2944641113281,296.973388671875,285.0018310546875,1.0,0.5767517685890198,0.3568009734153747,0.3568009734153747,1.0,1.0,-2.798438549041748,0.702643632888794,2.095794916152954,0.0665314495563507,0.885226845741272,0.885226845741272,0.0,206.3526306152344,187.0,49347.56640625,0.0,2232.736083984375,1.0,279.9107971191406,283.3385009765625,298.00506591796875,301.1578369140625,293.1499938964844,293.1499938964844,279.95001220703125,33999.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979297637939453,1.0,0.0,0.0,3.440438270568848,3.440459966659546,7.898067337919201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.1611328125,0.0,1298.1680908203125,1895.4371337890625,0.0,2452.512451171875,0.8582473993301392,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.74622642993927,0.3247036635875702,0.297531396150589,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501294851303101,0.4872788786888122,0.4663796722888946,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9521022439002992,0.6744452118873596,0.4740127325057983,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714556455612183,0.3601828217506408,0.346799373626709,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.588944137096405,0.1572584211826324,0.737004280090332,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2942810058594,296.9737854003906,284.9804382324219,1.0,0.5734121203422546,0.3572518229484558,0.3572518229484558,1.0,1.0,-2.787487030029297,0.7002611756324768,2.0872256755828857,0.0666185766458511,0.8818918466567993,0.8818918466567993,0.0,203.0017852783203,175.0,49233.35546875,0.0,2198.313720703125,1.0,279.94012451171875,283.32427978515625,298.0224914550781,301.1960144042969,293.1499938964844,293.1499938964844,280.25,34121.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950793504714966,1.0,0.0,0.0,3.477417469024658,3.4774394035339355,8.068762440416322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.46142578125,0.0,1336.112548828125,1895.4371337890625,0.0,2426.52490234375,0.8651770353317261,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484657764434814,0.3236086666584015,0.296329140663147,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527510762214661,0.4855709969997406,0.4645425081253052,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.955617606639862,0.6724755167961121,0.4724592864513397,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738643288612366,0.3588556349277496,0.3453325033187866,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5903011560440063,0.1562356203794479,0.7314839959144592,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.29425048828125,296.97467041015625,285.0723571777344,1.0,0.5689728856086731,0.3578153550624847,0.3578153550624847,1.0,1.0,-2.773569107055664,0.6971966028213501,2.0763723850250244,0.0666843280196189,0.9652281403541564,0.9652281403541564,0.0,198.44012451171875,175.0,48420.17578125,0.0,2153.48291015625,1.0,280.195068359375,283.43463134765625,298.0068664550781,301.0638427734375,293.1499938964844,293.1499938964844,280.25,31372.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874221205711365,1.0,0.0,0.0,3.565528631210327,3.5655510425567627,8.482837756673689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.77490234375,0.0,1407.380859375,1895.4371337890625,0.0,2357.02783203125,0.8842812180519104,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7512913942337036,0.3225338160991668,0.2952345311641693,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8560179471969604,0.483884185552597,0.4628183245658874,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9598247408866882,0.6704919934272766,0.4710168838500976,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7768767476081848,0.3575517833232879,0.3439517617225647,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.592174232006073,0.1552518606185913,0.7262186408042908,285.0408630371094,284.95001220703125,302.2003173828125,295.0777587890625,298.2948608398437,296.9760131835937,285.0364074707031,1.0,0.564346194267273,0.358461320400238,0.358461320400238,1.0,1.0,-2.760460615158081,0.6945787668228149,2.065881729125977,0.0670227035880088,0.9819958209991456,0.9819958209991456,0.0,193.44268798828125,163.0,48488.48046875,0.0,2108.326171875,1.0,280.2415771484375,283.4051208496094,298.0419311523437,301.1538391113281,293.1499938964844,293.1499938964844,279.95001220703125,31128.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851321697235107,1.0,0.0,0.0,3.6694068908691406,3.6694302558898926,8.984316650639812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.5205078125,0.0,1518.2216796875,1895.4371337890625,0.0,2336.339111328125,0.905937671661377,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563257813453674,0.319069892168045,0.2921397686004638,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621318340301514,0.4792019128799438,0.4584307074546814,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672759175300598,0.6645616292953491,0.4670348465442657,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824618220329285,0.3539321422576904,0.3404801189899444,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954520106315613,0.1527765393257141,0.7142149806022644,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2909851074219,296.973388671875,284.87060546875,1.0,0.5543270707130432,0.3597533106803894,0.3597533106803894,1.0,1.0,-2.728095293045044,0.6873085498809814,2.0407867431640625,0.0671491846442222,0.8408538699150085,0.8408538699150085,0.0,183.58644104003903,151.0,48719.6953125,0.0,2010.035400390625,1.0,279.9573669433594,283.2367248535156,298.1152038574219,301.3299560546875,293.1499938964844,293.1499938964844,280.25,39747.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952392101287842,1.0,0.0,0.0,3.546771764755249,3.54679536819458,8.393822099606041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.37060546875,0.0,1448.56982421875,1895.4371337890625,0.0,2427.980712890625,0.8849302530288696,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563257813453674,0.319069892168045,0.2921397686004638,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621318340301514,0.4792019128799438,0.4584307074546814,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672759175300598,0.6645616292953491,0.4670348465442657,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824618220329285,0.3539321422576904,0.3404801189899444,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954520106315613,0.1527765393257141,0.7142149806022644,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2909851074219,296.973388671875,284.87060546875,1.0,0.5543270707130432,0.3597533106803894,0.3597533106803894,1.0,1.0,-2.728095293045044,0.6873085498809814,2.0407867431640625,0.0671491846442222,0.8408538699150085,0.8408538699150085,0.0,183.58644104003903,151.0,48719.6953125,0.0,2010.035400390625,1.0,279.9573669433594,283.2367248535156,298.1152038574219,301.3299560546875,293.1499938964844,293.1499938964844,280.25,39747.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952392101287842,1.0,0.0,0.0,3.546771764755249,3.54679536819458,8.393822099606041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.37060546875,0.0,1448.56982421875,1895.4371337890625,0.0,2427.980712890625,0.8849302530288696,1.0,0.0,3.0,1.0,0.0
17952540,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631514072418213,0.3165653049945831,0.289246141910553,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702226281166077,0.475410908460617,0.4541992545127868,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764240980148317,0.6601248979568481,0.4633693397045135,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897875308990479,0.3509452939033508,0.3370670080184936,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998979210853577,0.1505474895238876,0.7018682956695557,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2885437011719,296.9734191894531,284.9776916503906,1.0,0.5436544418334961,0.3610453009605407,0.3610453009605407,1.0,1.0,-2.6961822509765625,0.680122435092926,2.016059875488281,0.0670482516288757,0.9211943745613098,0.9211943745613098,0.0,172.7313995361328,139.0,47596.03515625,0.0,1909.93994140625,1.0,280.24151611328125,283.3692321777344,298.06201171875,301.1393737792969,293.1499938964844,293.1499938964844,279.95001220703125,34034.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834295630455017,1.0,0.0,0.0,3.638062953948975,3.638086318969727,8.831484024085512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.6982421875,0.0,1505.268798828125,1895.4371337890625,0.0,2320.986083984375,0.9010578393936156,1.0,0.0,3.0,1.0,0.0
17952600,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631514072418213,0.3165653049945831,0.289246141910553,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702226281166077,0.475410908460617,0.4541992545127868,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764240980148317,0.6601248979568481,0.4633693397045135,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897875308990479,0.3509452939033508,0.3370670080184936,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998979210853577,0.1505474895238876,0.7018682956695557,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2885437011719,296.9734191894531,284.9776916503906,1.0,0.5436544418334961,0.3610453009605407,0.3610453009605407,1.0,1.0,-2.6961822509765625,0.680122435092926,2.016059875488281,0.0670482516288757,0.9211943745613098,0.9211943745613098,0.0,172.7313995361328,139.0,47596.03515625,0.0,1909.93994140625,1.0,280.24151611328125,283.3692321777344,298.06201171875,301.1393737792969,293.1499938964844,293.1499938964844,279.95001220703125,34034.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834295630455017,1.0,0.0,0.0,3.638062953948975,3.638086318969727,8.831484024085512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.6982421875,0.0,1505.268798828125,1895.4371337890625,0.0,2320.986083984375,0.9010578393936156,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.770958423614502,0.3133755326271057,0.2862206399440765,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.879479706287384,0.4709430336952209,0.4498246908187866,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857940673828124,0.6545371413230896,0.4594530463218689,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980985641479492,0.3474523425102234,0.3335540890693664,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.605044424533844,0.1481244415044784,0.6895477175712585,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2844543457031,296.9716186523437,284.8823547363281,1.0,0.5326030254364014,0.3624434769153595,0.3624434769153595,1.0,1.0,-2.663562297821045,0.6728748083114624,1.9906874895095823,0.0671932771801948,0.8117881417274475,0.8117881417274475,0.0,161.71412658691406,127.0,47439.671875,0.0,1810.176513671875,1.0,279.9581604003906,283.27362060546875,298.116455078125,301.25299072265625,293.1499938964844,293.1499938964844,280.25,41345.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891364097595215,1.0,0.0,0.0,3.4163572788238525,3.4163801670074463,7.787891718180617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.09716796875,0.0,1325.869140625,1895.4371337890625,0.0,2372.54541015625,0.8583846092224121,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.770958423614502,0.3133755326271057,0.2862206399440765,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.879479706287384,0.4709430336952209,0.4498246908187866,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857940673828124,0.6545371413230896,0.4594530463218689,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980985641479492,0.3474523425102234,0.3335540890693664,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.605044424533844,0.1481244415044784,0.6895477175712585,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2844543457031,296.9716186523437,284.8823547363281,1.0,0.5326030254364014,0.3624434769153595,0.3624434769153595,1.0,1.0,-2.663562297821045,0.6728748083114624,1.9906874895095823,0.0671932771801948,0.8117881417274475,0.8117881417274475,0.0,161.71412658691406,127.0,47439.671875,0.0,1810.176513671875,1.0,279.9581604003906,283.27362060546875,298.116455078125,301.25299072265625,293.1499938964844,293.1499938964844,280.25,41345.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891364097595215,1.0,0.0,0.0,3.4163572788238525,3.4163801670074463,7.787891718180617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.09716796875,0.0,1325.869140625,1895.4371337890625,0.0,2372.54541015625,0.8583846092224121,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811132073402405,0.3111076354980469,0.2835730612277984,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912630677223206,0.4673641324043274,0.4458194375038147,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962963461875916,0.6503257155418396,0.4560005068778991,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085207939147949,0.3446154296398163,0.3302907347679138,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116581559181213,0.1460151970386505,0.677630603313446,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28240966796875,296.9730529785156,284.9797668457031,1.0,0.5212915539741516,0.3638416230678558,0.3638416230678558,1.0,1.0,-2.633172035217285,0.6663005352020264,1.9668713808059688,0.0673662647604942,0.8894805908203125,0.8894805908203125,0.0,150.09747314453125,115.0,46410.40625,0.0,1713.15380859375,1.0,280.240478515625,283.3951721191406,298.0709228515625,301.07275390625,293.1499938964844,293.1499938964844,280.54998779296875,34215.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753275632858276,1.0,0.0,0.0,3.5164613723754883,3.516483783721924,8.250970040535321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.02734375,0.0,1376.75,1895.4371337890625,0.0,2248.2919921875,0.8739460110664368,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811132073402405,0.3111076354980469,0.2835730612277984,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912630677223206,0.4673641324043274,0.4458194375038147,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962963461875916,0.6503257155418396,0.4560005068778991,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085207939147949,0.3446154296398163,0.3302907347679138,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116581559181213,0.1460151970386505,0.677630603313446,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28240966796875,296.9730529785156,284.9797668457031,1.0,0.5212915539741516,0.3638416230678558,0.3638416230678558,1.0,1.0,-2.633172035217285,0.6663005352020264,1.9668713808059688,0.0673662647604942,0.8894805908203125,0.8894805908203125,0.0,150.09747314453125,115.0,46410.40625,0.0,1713.15380859375,1.0,280.240478515625,283.3951721191406,298.0709228515625,301.07275390625,293.1499938964844,293.1499938964844,280.54998779296875,34215.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753275632858276,1.0,0.0,0.0,3.5164613723754883,3.516483783721924,8.250970040535321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.02734375,0.0,1376.75,1895.4371337890625,0.0,2248.2919921875,0.8739460110664368,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864966988563538,0.3100796341896057,0.2824090719223022,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974314332008362,0.4656889140605926,0.4439875781536102,296.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.648430347442627,0.4519541561603546,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8137354254722595,0.3432903289794922,0.328799843788147,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6150400638580322,0.145037829875946,0.6721836924552917,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2814025878906,296.9744567871094,285.07781982421875,1.0,0.5155100226402283,0.3645407259464264,0.3645407259464264,1.0,1.0,-2.616405248641968,0.662453293800354,1.9539520740509035,0.0674391910433769,0.97620689868927,0.97620689868927,0.0,144.5642547607422,115.0,45531.80078125,0.0,1664.386474609375,1.0,280.49664306640625,283.5119323730469,298.05194091796875,300.93475341796875,293.1499938964844,293.1499938964844,280.54998779296875,31503.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670630216598511,1.0,0.0,0.0,3.600965738296509,3.6009883880615234,8.652293672639644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.0908203125,0.0,1446.1044921875,1895.4371337890625,0.0,2174.802734375,0.8924564123153687,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7912987470626831,0.3090507686138153,0.2813770174980163,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9028761386871338,0.4640190005302429,0.4422993957996368,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6473848223686218,0.4424833357334137,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8182048797607422,0.3419708013534546,0.3274250328540802,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6178663969039917,0.1440881341695785,0.6671435832977295,285.0438232421875,284.95001220703125,302.1063232421875,295.1262512207031,298.2797546386719,296.97613525390625,285.0382995605469,1.0,0.509378969669342,0.365299791097641,0.365299791097641,1.0,1.0,-2.5940306186676025,0.6568701267242432,1.937160611152649,0.0668944343924522,0.9938653111457824,0.9938653111457824,0.0,139.6065216064453,103.0,45455.90625,0.0,1610.9639892578125,1.0,280.5421447753906,283.47998046875,298.08526611328125,301.0177001953125,293.1499938964844,293.1499938964844,280.25,31179.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642380595207214,1.0,0.0,0.0,3.7054905891418457,3.7055141925811768,9.16188184874045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.67529296875,0.0,1559.1669921875,1895.4371337890625,0.0,2149.846923828125,0.9140875339508056,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005157709121704,0.305595189332962,0.2783380448818207,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143409132957458,0.4592991173267364,0.4379226267337799,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6456197500228882,0.4231794774532318,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268921971321106,0.3382697999477386,0.3239156007766723,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233019232749939,0.1417475938796997,0.6557415127754211,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2714233398437,296.9748229980469,284.8519287109375,1.0,0.4963457882404327,0.3668179512023926,0.3668179512023926,1.0,1.0,-2.544019222259521,0.6438871622085571,1.9001320600509644,0.0651620328426361,0.832300066947937,0.832300066947937,0.0,129.74295043945312,91.0,45361.0,0.0,1499.7879638671875,1.0,280.2569580078125,283.3001708984375,298.1553039550781,301.1712951660156,293.1499938964844,293.1499938964844,280.54998779296875,40847.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773832380771637,1.0,0.0,0.0,3.556782484054565,3.5568065643310547,8.4412721435001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.5537109375,0.0,1467.25537109375,1895.4371337890625,0.0,2234.94580078125,0.88761305809021,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005157709121704,0.305595189332962,0.2783380448818207,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143409132957458,0.4592991173267364,0.4379226267337799,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6456197500228882,0.4231794774532318,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268921971321106,0.3382697999477386,0.3239156007766723,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233019232749939,0.1417475938796997,0.6557415127754211,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2714233398437,296.9748229980469,284.8519287109375,1.0,0.4963457882404327,0.3668179512023926,0.3668179512023926,1.0,1.0,-2.544019222259521,0.6438871622085571,1.9001320600509644,0.0651620328426361,0.832300066947937,0.832300066947937,0.0,129.74295043945312,91.0,45361.0,0.0,1499.7879638671875,1.0,280.2569580078125,283.3001708984375,298.1553039550781,301.1712951660156,293.1499938964844,293.1499938964844,280.54998779296875,40847.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773832380771637,1.0,0.0,0.0,3.556782484054565,3.5568065643310547,8.4412721435001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.5537109375,0.0,1467.25537109375,1895.4371337890625,0.0,2234.94580078125,0.88761305809021,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.811825156211853,0.0,0.2754504084587097,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294213056564332,0.0,0.433664470911026,296.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017111361026764,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375917077064514,0.0,0.3204377293586731,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300989985466003,0.0,0.6443914175033569,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.26397705078125,296.9765319824219,284.9613647460937,0.0,0.0,0.3683360815048218,0.3683360815048218,1.0,1.0,-2.491821527481079,0.6300650238990784,1.8617565631866453,0.0629504844546318,0.0,0.0,0.0,119.34801483154295,60.0,43896.55859375,0.0,1387.468505859375,0.0,280.5414428710937,283.440673828125,298.0885009765625,300.9481811523437,293.1499938964844,293.1499938964844,278.1499938964844,34793.9921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619618654251098,3.6196422576904297,8.74216368629277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.681396484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.811825156211853,0.0,0.2754504084587097,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294213056564332,0.0,0.433664470911026,296.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017111361026764,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375917077064514,0.0,0.3204377293586731,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300989985466003,0.0,0.6443914175033569,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.26397705078125,296.9765319824219,284.9613647460937,0.0,0.0,0.3683360815048218,0.3683360815048218,1.0,1.0,-2.491821527481079,0.6300650238990784,1.8617565631866453,0.0629504844546318,0.0,0.0,0.0,119.34801483154295,60.0,43896.55859375,0.0,1387.468505859375,0.0,280.5414428710937,283.440673828125,298.0885009765625,300.9481811523437,293.1499938964844,293.1499938964844,278.1499938964844,34793.9921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619618654251098,3.6196422576904297,8.74216368629277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.681396484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.859375,0.0,0.0,0.0029009541030973,297.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.4815574586391449,0.0,0.0030548523645848,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646850585937,0.4815574586391449,0.0,0.0022563042584806,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553161621094,0.0178097076714038,0.0,0.0030548470094799,297.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84991455078125,0.0,0.0,0.0144907487556338,287.2400207519531,294.1499938964844,302.0304870605469,295.1405944824219,298.7626647949219,298.02008056640625,283.80224609375,0.0,0.0,0.2814348936080932,0.2814348936080932,1.0,1.0,-0.0309133809059858,0.0072992988862097,0.0236140824854373,-0.0634771957993507,0.0,0.0,0.0,-0.1734719723463058,60.0,2170.30419921875,0.0,-6.515596032841131e-05,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,1.1641532182693479e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.819726326845581e-17,4.822159561335467e-17,2.774542195906954e-22,6.026976538827354e-15,6.0269579041025145e-15,1.876038036010737e-20,0.0,0.0,-0.0,0.0,0.0,1.3751487373094518e-29,1.4382513564733445e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,0.0011086894664913,297.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,0.0016991480952128,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.698486328125,0.0,0.0,0.0017463291296735,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,0.0012796955415979,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74322509765625,0.0,0.0,0.0028370064683258,286.9972229003906,294.1499938964844,302.0157470703125,295.14190673828125,299.32647705078125,299.1233825683594,283.39129638671875,0.0,0.0,0.2210016548633575,0.2210016548633575,1.0,1.0,-0.0109464647248387,0.0034387540072202,0.0075077102519571,-0.0625319704413414,0.0,0.0,0.0,-0.0675972551107406,60.0,1310.388427734375,0.0,-7.383235242741648e-06,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3617399616467962e-28,-1.6019191942633042e-28,-1.8044943249811886e-31,5.554748596684483e-18,5.550864156527934e-18,3.8845378995706185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,0.0001163946144515,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,0.0001260027347598,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,9.62385965976864e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0001232938375324,297.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,0.0005639649461954,286.9542541503906,294.1499938964844,301.9893493652344,295.1434020996094,299.4302673339844,300.6766967773437,283.115478515625,0.0,0.0,0.1208142414689064,0.1208142414689064,1.0,1.0,-0.0012153345160186,0.0007308531203307,0.0004844814538955,-0.0660670548677444,0.0,0.0,0.0,-0.017635541036725,60.0,451.9226684570313,0.0,-1.033539831496455e-07,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4962615511013484e-35,-3.255253802226448e-35,-1.3808372287948911e-35,-9.852063599978943e-21,-5.960745081207379e-21,-3.891318518771566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,0.0001077319029718,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596984863281,0.0,0.0,0.0001123518813983,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,8.197089482564479e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,0.0001132159159169,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,0.0005437012296169,286.9462585449219,294.1499938964844,301.97607421875,295.1438293457031,299.4522705078125,301.09332275390625,283.0790405273437,0.0,0.0,0.0736672207713127,0.0736672207713127,1.0,1.0,-0.0017798860790207,5.849597073392943e-05,0.0017213900573551,-0.0673142075538635,0.0,0.0,0.0,-0.0208993088454008,60.0,274.05010986328125,0.0,-9.030942749177485e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1142660829844052e-36,1.301805376526738e-36,7.682490359617599e-37,5.99971546625757e-21,2.7637729949950134e-21,3.235942269314165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780700683594,0.0,0.0,0.0001098341090255,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,0.0001156293801614,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,8.537429675925523e-05,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,0.000115654154797,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,0.0005487978924065,286.93408203125,294.1499938964844,301.954345703125,295.1441345214844,299.4921264648437,301.4306640625,283.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012333133490756,4.661723806975716e-08,0.0012332667829468,-0.0667846575379371,0.0,0.0,0.0,-0.0179766342043876,60.0,131.0336151123047,0.0,-9.340883622144248e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.227717466867973e-42,-5.128752379428832e-42,-2.7717683624344882e-42,5.541470331600264e-21,2.7646349107309448e-21,2.776835420869319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712646484375,0.0,0.0,0.0001098958746297,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466369628906,0.0,0.0,0.0001157249935204,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390380859375,0.0,0.0,8.547317702323198e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.0,0.0,0.0001157256483566,297.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079467773437,0.0,0.0,0.0005489512113854,286.9217224121094,294.1499938964844,301.9314270019531,295.1440734863281,299.5176086425781,301.6527099609375,283.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710568796843,2.587283454147382e-08,0.0011710309190675,-0.0666960105299949,0.0,0.0,0.0,-0.017637625336647,60.0,74.2265396118164,0.0,-9.350083729486869e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.529774692441232e-21,2.764657932847603e-21,2.765116759593629e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
