time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953620,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,0.0001098960347007,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,0.0001157263614004,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,8.547530887881294e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,0.0001157260630861,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934814453125,0.0,0.0,0.0005489459144882,286.8966979980469,294.1499938964844,301.8821716308594,295.1427307128906,299.56707763671875,301.8246765136719,283.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710532708093,2.5867358033337964e-08,0.0011710274266079,-0.066688522696495,0.0,0.0,0.0,-0.0176363103091716,60.0,40.23639678955078,0.0,-9.35002830715348e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.529310615037021e-21,2.764658538692779e-21,2.7646520763442427e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,0.0001098960347007,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,0.0001157263614004,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,8.547530887881294e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,0.0001157260630861,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934814453125,0.0,0.0,0.0005489459144882,286.8966979980469,294.1499938964844,301.8821716308594,295.1427307128906,299.56707763671875,301.8246765136719,283.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710532708093,2.5867358033337964e-08,0.0011710274266079,-0.066688522696495,0.0,0.0,0.0,-0.0176363103091716,60.0,40.23639678955078,0.0,-9.35002830715348e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.529310615037021e-21,2.764658538692779e-21,2.7646520763442427e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,0.0001099113651434,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,0.0001157424849225,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116638183594,0.0,0.0,8.548719779355451e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315002441406,0.0,0.0,0.0001157422084361,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,0.000549022690393,286.87127685546875,294.1499938964844,301.8287353515625,295.13995361328125,299.61444091796875,301.8429870605469,283.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.0706901550293,0.0,-9.35260899836976e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293170773855566e-21,2.764658538692779e-21,2.76465874064117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,0.0001099113651434,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,0.0001157424849225,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116638183594,0.0,0.0,8.548719779355451e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315002441406,0.0,0.0,0.0001157422084361,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,0.000549022690393,286.87127685546875,294.1499938964844,301.8287353515625,295.13995361328125,299.61444091796875,301.8429870605469,283.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.0706901550293,0.0,-9.35260899836976e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293170773855566e-21,2.764658538692779e-21,2.76465874064117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,0.0001099420842365,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046142578125,0.0,0.0,0.00011577483383,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59735107421875,0.0,0.0,8.551108476240188e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,0.0001157745500677,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,0.0005491762422025,286.84552001953125,294.1499938964844,301.7715759277344,295.1358337402344,299.6596374511719,301.8094482421875,283.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,32.24711227416992,0.0,-9.357808039567317e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.529316673488773e-21,2.7646583367443866e-21,2.7646583367443866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,0.0001099420842365,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046142578125,0.0,0.0,0.00011577483383,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59735107421875,0.0,0.0,8.551108476240188e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,0.0001157745500677,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,0.0005491762422025,286.84552001953125,294.1499938964844,301.7715759277344,295.1358337402344,299.6596374511719,301.8094482421875,283.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,32.24711227416992,0.0,-9.357808039567317e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.529316673488773e-21,2.7646583367443866e-21,2.7646583367443866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.613037109375,0.0,0.0,0.0001099861692637,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,0.0001158212398877,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,8.55453617987223e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,0.0001158209706773,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64764404296875,0.0,0.0,0.000549396558199,286.8194580078125,294.1499938964844,301.7110290527344,295.1304931640625,299.7025756835937,301.7582092285156,283.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.177335739135746,0.0,-9.36528508077572e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.529316673488773e-21,2.7646583367443866e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.613037109375,0.0,0.0,0.0001099861692637,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,0.0001158212398877,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,8.55453617987223e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,0.0001158209706773,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64764404296875,0.0,0.0,0.000549396558199,286.8194580078125,294.1499938964844,301.7110290527344,295.1304931640625,299.7025756835937,301.7582092285156,283.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.177335739135746,0.0,-9.36528508077572e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.529316673488773e-21,2.7646583367443866e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053466796875,0.0,0.0,0.0001100127046811,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,0.0001158491868409,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,8.556599641451612e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59429931640625,0.0,0.0,0.0001158489176305,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396789550781,0.0,0.0,0.0005495291552506,286.80633544921875,294.1499938964844,301.6796569824219,295.1274108886719,299.7232971191406,301.7294616699219,283.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670652016997337,0.0,0.0,0.0,-0.0177080370485782,60.0,30.73583602905273,0.0,-9.369790632263177e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.0,0.000110041910375,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,0.0001158799350378,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.567626953125,0.0,0.0,8.55887119541876e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58660888671875,0.0,0.0,0.0001158796658273,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316833496094,0.0,0.0,0.0005496750818565,286.7931823730469,294.1499938964844,301.6475830078125,295.1240539550781,299.7434387207031,301.6993408203125,283.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048343926277084e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,30.330297470092773,0.0,-9.374751641644252e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,0.0001101075686165,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,0.000115949071187,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,8.563976734876633e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,0.0001159488019766,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61541748046875,0.0,0.0,0.0005500031984411,286.76666259765625,294.1499938964844,301.5816345214844,295.1166381835937,299.78204345703125,301.6361694335937,283.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.619121551513672,0.0,-9.385913557480309e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,0.0001101075686165,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,0.000115949071187,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,8.563976734876633e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,0.0001159488019766,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61541748046875,0.0,0.0,0.0005500031984411,286.76666259765625,294.1499938964844,301.5816345214844,295.1166381835937,299.78204345703125,301.6361694335937,283.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.619121551513672,0.0,-9.385913557480309e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,0.0001101928282878,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435791015625,0.0,0.0,0.000116038849228,299.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,8.570607315050438e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551452636719,0.0,0.0,0.0001160385872935,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,0.0005504291621036,286.7400207519531,294.1499938964844,301.5135498046875,295.1083984375,299.8186340332031,301.5701599121094,283.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.31912040710449,0.0,-9.400427103400945e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,0.0001101928282878,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435791015625,0.0,0.0,0.000116038849228,299.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,8.570607315050438e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551452636719,0.0,0.0,0.0001160385872935,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,0.0005504291621036,286.7400207519531,294.1499938964844,301.5135498046875,295.1083984375,299.8186340332031,301.5701599121094,283.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.31912040710449,0.0,-9.400427103400945e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,0.0001103734612115,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,0.000116229057312,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,8.584655734011903e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,0.0001162287953775,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821533203125,0.0,0.0,0.0005513315554708,286.7132568359375,294.1499938964844,301.4438171386719,295.0994567871094,299.8531188964844,301.50177001953125,283.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,28.845382690429688,0.0,-9.43124334185086e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,0.0001103734612115,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,0.000116229057312,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,8.584655734011903e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,0.0001162287953775,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821533203125,0.0,0.0,0.0005513315554708,286.7132568359375,294.1499938964844,301.4438171386719,295.0994567871094,299.8531188964844,301.50177001953125,283.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,28.845382690429688,0.0,-9.43124334185086e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370178222656,0.0,0.0,0.0001105320770875,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5153503417969,0.0,0.0,0.000116396076919,299.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,8.596992120146751e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5266418457031,0.0,0.0,0.0001163958222605,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,0.0005521239363588,286.6928405761719,294.1499938964844,301.3899230957031,295.0922546386719,299.8777770996094,301.44842529296875,283.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.665844966998065e-08,0.0011777898762375,-0.0687475949525833,0.0,0.0,0.0,-0.0180284772068262,60.0,28.471593856811523,0.0,-9.4583484155919e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,0.0001105778646888,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,0.0001164442946901,299.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.0,8.600552973803133e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,0.0001164440400316,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,0.0005523526342585,286.6863708496094,294.1499938964844,301.372802734375,295.0899353027344,299.8853454589844,301.4314270019531,283.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715467171811724e-08,0.00117827730719,-0.068895973265171,0.0,0.0,0.0,-0.0180567428469657,60.0,28.35493278503418,0.0,-9.466180017625449e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52471923828125,0.0,0.0,0.0001106590425479,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,0.0001165297726402,299.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,8.606867049820721e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,0.0001165295252576,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,0.0005527582252398,286.67291259765625,294.1499938964844,301.3369445800781,295.08502197265625,299.90057373046875,301.395751953125,283.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.6816538323259923e-08,0.0011791418073698,-0.0691589713096618,0.0,0.0,0.0,-0.0181068498641252,60.0,28.11584854125977,0.0,-9.480070417566824e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,0.0001107191492337,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.0001165930661954,299.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,8.611541124992073e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061340332031,0.0,0.0,0.0001165928115369,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,0.0005530584603548,286.659423828125,294.1499938964844,301.3009338378906,295.0799865722656,299.915283203125,301.35986328125,283.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798090999945,2.6891347815194425e-08,0.0011797822080552,-0.0693536251783371,0.0,0.0,0.0,-0.0181439407169818,60.0,27.88041305541992,0.0,-9.490357655295156e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994812011719,0.0,0.0,0.0001107539719669,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,0.0001166297297459,299.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,8.614249236416072e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48944091796875,0.0,0.0,0.0001166294823633,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,0.0005532325594685,286.6324768066406,294.1499938964844,301.2286071777344,295.0697937011719,299.9432067871094,301.28778076171875,283.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455414259916e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.41596221923828,0.0,-9.496302055822525e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994812011719,0.0,0.0,0.0001107539719669,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,0.0001166297297459,299.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,8.614249236416072e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48944091796875,0.0,0.0,0.0001166294823633,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,0.0005532325594685,286.6324768066406,294.1499938964844,301.2286071777344,295.0697937011719,299.9432067871094,301.28778076171875,283.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455414259916e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.41596221923828,0.0,-9.496302055822525e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,0.0001106840936699,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,0.0001165561334346,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,8.608812640886754e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726257324219,0.0,0.0,0.000116555893328,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.0005528835463337,286.6055603027344,294.1499938964844,301.1562805175781,295.0594787597656,299.968994140625,301.2156066894531,283.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.959117889404297,0.0,-9.484296015216388e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,0.0001106840936699,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,0.0001165561334346,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,8.608812640886754e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726257324219,0.0,0.0,0.000116555893328,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.0005528835463337,286.6055603027344,294.1499938964844,301.1562805175781,295.0594787597656,299.968994140625,301.2156066894531,283.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.959117889404297,0.0,-9.484296015216388e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,0.0001105513147194,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,0.0001164163113571,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388427734375,0.0,0.0,8.598485146649182e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557189941406,0.0,0.0,0.0001164160712505,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,0.0005522204446606,286.5787658691406,294.1499938964844,301.0843200683594,295.0491943359375,299.9927062988281,301.1436767578125,284.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.6681609810452755e-08,0.0011779889464378,-0.0688078701496124,0.0,0.0,0.0,-0.0180399660021066,60.0,26.513126373291016,0.0,-9.4615295154199e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,0.0001105513147194,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,0.0001164163113571,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388427734375,0.0,0.0,8.598485146649182e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557189941406,0.0,0.0,0.0001164160712505,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,0.0005522204446606,286.5787658691406,294.1499938964844,301.0843200683594,295.0491943359375,299.9927062988281,301.1436767578125,284.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.6681609810452755e-08,0.0011779889464378,-0.0688078701496124,0.0,0.0,0.0,-0.0180399660021066,60.0,26.513126373291016,0.0,-9.4615295154199e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,0.000110318280349,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,0.0001161709005828,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4221496582031,0.0,0.0,8.580359281040728e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,0.0001161706677521,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0005510564660653,286.5520935058594,294.1499938964844,301.01318359375,295.03912353515625,300.0145568847656,301.0724182128906,284.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.07583236694336,0.0,-9.421656699259985e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,0.000110318280349,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,0.0001161709005828,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4221496582031,0.0,0.0,8.580359281040728e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,0.0001161706677521,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0005510564660653,286.5520935058594,294.1499938964844,301.01318359375,295.03912353515625,300.0145568847656,301.0724182128906,284.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.07583236694336,0.0,-9.421656699259985e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,0.0001101575908251,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,0.0001160016909125,299.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,8.567861368646845e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,0.0001160014508059,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,0.000550253840629,286.538818359375,294.1499938964844,300.97802734375,295.03424072265625,300.0247802734375,301.0372009277344,284.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.85886001586914,0.0,-9.394217670433137e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,0.0001099723303923,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,0.000115806593385,299.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,8.553451334591955e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218444824219,0.0,0.0,0.0001158063605544,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607238769531,0.0,0.0,0.0005493285134434,286.5256042480469,294.1499938964844,300.9432373046875,295.0294494628906,300.0344543457031,301.0023498535156,284.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959682403708946e-08,0.0011718176538124,-0.0669288709759712,0.0,0.0,0.0,-0.0176820829510688,60.0,25.643159866333008,0.0,-9.3626340458286e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,0.0001095610059564,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,0.0001153734410763,299.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,8.521458221366629e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,0.0001153732082457,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,0.0005472739576362,286.4993591308594,294.1499938964844,300.8749389648437,295.02032470703125,300.0523986816406,300.933837890625,284.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.218095779418945,0.0,-9.29270242977509e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,0.0001095610059564,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,0.0001153734410763,299.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,8.521458221366629e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,0.0001153732082457,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,0.0005472739576362,286.4993591308594,294.1499938964844,300.8749389648437,295.02032470703125,300.0523986816406,300.933837890625,284.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.218095779418945,0.0,-9.29270242977509e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,0.0001091730155167,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,0.0001149648669525,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,8.491281187161803e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,0.0001149646413978,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258117675781,0.0,0.0,0.0005453359917737,286.4734191894531,294.1499938964844,300.8087158203125,295.0119323730469,300.0683898925781,300.8672180175781,284.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633231770247,2.4963195954796905e-08,0.0011632981477305,-0.0643341392278671,0.0,0.0,0.0,-0.0171880889683961,60.0,24.811891555786133,0.0,-9.226980068888224e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,0.0001091730155167,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,0.0001149648669525,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,8.491281187161803e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,0.0001149646413978,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258117675781,0.0,0.0,0.0005453359917737,286.4734191894531,294.1499938964844,300.8087158203125,295.0119323730469,300.0683898925781,300.8672180175781,284.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633231770247,2.4963195954796905e-08,0.0011632981477305,-0.0643341392278671,0.0,0.0,0.0,-0.0171880889683961,60.0,24.811891555786133,0.0,-9.226980068888224e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,0.0001088745266315,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,0.0001146505310316,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,8.468064334010705e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,0.0001146503127529,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,0.0005438450607471,286.4477233886719,294.1499938964844,300.7449035644531,295.0044860839844,300.08270263671875,300.8025207519531,284.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.4591040315158352e-08,0.0011601157020777,-0.0633647590875625,0.0,0.0,0.0,-0.0170035939663648,60.0,24.4342098236084,0.0,-9.176570614499725e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,0.0001088745266315,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,0.0001146505310316,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,8.468064334010705e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,0.0001146503127529,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,0.0005438450607471,286.4477233886719,294.1499938964844,300.7449035644531,295.0044860839844,300.08270263671875,300.8025207519531,284.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.4591040315158352e-08,0.0011601157020777,-0.0633647590875625,0.0,0.0,0.0,-0.0170035939663648,60.0,24.4342098236084,0.0,-9.176570614499725e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,0.0001086494230548,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,0.0001144134803325,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,8.450555469607934e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,0.0001144132620538,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,0.0005427206633612,286.42633056640625,294.1499938964844,300.69354248046875,294.9990539550781,300.0934143066406,300.7500305175781,284.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310368829105755e-08,0.0011577174300327,-0.0626335591077804,0.0,0.0,0.0,-0.0168644618242979,60.0,24.14717483520508,0.0,-9.138644685435793e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.0001086064221453,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,0.0001143682020483,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,8.447210711892694e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,0.0001143679837696,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,0.0005425059353001,286.4222717285156,294.1499938964844,300.6839904785156,294.99810791015625,300.0953674316406,300.7402038574219,284.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572832008823,2.425676015604949e-08,0.0011572588700801,-0.0624938867986202,0.0,0.0,0.0,-0.0168378856033086,60.0,24.09573745727539,0.0,-9.131409228757549e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,0.0001084741015802,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,0.0001142288529081,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,8.436918869847432e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,0.0001142286419053,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,0.0005418449873104,286.40966796875,294.1499938964844,300.6547546386719,294.99542236328125,300.1011047363281,300.7100830078125,284.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091775685519682e-08,0.0011558475671336,-0.0620640181005001,0.0,0.0,0.0,-0.0167560931295156,60.0,23.966083526611328,0.0,-9.109161425158165e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
