time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955960,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,0.0001083458773791,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3281555175781,0.0,0.0,0.0001140938256867,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,8.42694571474567e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.0001140936074079,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0005412045284174,286.39715576171875,294.1499938964844,300.6263732910156,294.9930725097656,300.10650634765625,300.6807556152344,284.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545048328116,2.3931900017259977e-08,0.0011544808512553,-0.0616474263370037,0.0,0.0,0.0,-0.0166768375784158,60.0,23.831859588623047,0.0,-9.08762771700822e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,0.0001080995352822,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,0.0001138344086939,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,8.407784480368719e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32110595703125,0.0,0.0,0.0001138341976911,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,0.0005399740766733,286.372314453125,294.1499938964844,300.5724792480469,294.989501953125,300.1162414550781,300.62451171875,284.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.36247466034456e-08,0.0011518547544255,-0.0608469769358634,0.0,0.0,0.0,-0.0165245700627565,60.0,23.578832626342773,0.0,-9.0463281310349e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,0.0001080995352822,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,0.0001138344086939,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,8.407784480368719e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32110595703125,0.0,0.0,0.0001138341976911,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,0.0005399740766733,286.372314453125,294.1499938964844,300.5724792480469,294.989501953125,300.1162414550781,300.62451171875,284.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.36247466034456e-08,0.0011518547544255,-0.0608469769358634,0.0,0.0,0.0,-0.0165245700627565,60.0,23.578832626342773,0.0,-9.0463281310349e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,0.0001078680361388,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,0.0001135906204581,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,8.389778668060899e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045654296875,0.0,0.0,0.0001135904167313,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,0.0005388177814893,286.3477478027344,294.1499938964844,300.5226745605469,294.9876403808594,300.124755859375,300.5718994140625,284.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946545600891,0.0,0.0,0.0,-0.0163814760744571,60.0,23.34343719482422,0.0,-9.007602841393236e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,0.0001078680361388,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,0.0001135906204581,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,8.389778668060899e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045654296875,0.0,0.0,0.0001135904167313,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,0.0005388177814893,286.3477478027344,294.1499938964844,300.5226745605469,294.9876403808594,300.124755859375,300.5718994140625,284.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946545600891,0.0,0.0,0.0,-0.0163814760744571,60.0,23.34343719482422,0.0,-9.007602841393236e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,0.0001076524495147,299.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,0.0001133635960286,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,8.373010496143252e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,0.0001133633923018,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.0005377409979701,286.3235168457031,294.1499938964844,300.4774169921875,294.9876708984375,300.1321105957031,300.5233459472656,284.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067284971034496e-08,0.0011470884783193,-0.059393934905529,0.0,0.0,0.0,-0.0162482149899005,60.0,23.12535095214844,0.0,-8.971613851826987e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,0.0001076524495147,299.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,0.0001133635960286,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,8.373010496143252e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,0.0001133633923018,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.0005377409979701,286.3235168457031,294.1499938964844,300.4774169921875,294.9876708984375,300.1321105957031,300.5233459472656,284.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067284971034496e-08,0.0011470884783193,-0.059393934905529,0.0,0.0,0.0,-0.0162482149899005,60.0,23.12535095214844,0.0,-8.971613851826987e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,0.0001074523752322,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,0.000113152891572,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,8.357447950402275e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,0.0001131526951212,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,0.0005367416306398,286.2995910644531,294.1499938964844,300.4371032714844,294.98980712890625,300.1384582519531,300.479248046875,284.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779742929757e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.92424964904785,0.0,-8.938275897207859e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,0.0001074523752322,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,0.000113152891572,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,8.357447950402275e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,0.0001131526951212,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,0.0005367416306398,286.2995910644531,294.1499938964844,300.4371032714844,294.98980712890625,300.1384582519531,300.479248046875,284.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779742929757e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.92424964904785,0.0,-8.938275897207859e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,0.0001073577295755,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,0.0001130532327806,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,8.350086864084005e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,0.0001130530363298,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,0.0005362689262256,286.2877502441406,294.1499938964844,300.4189147949219,294.9917297363281,300.14129638671875,300.4588317871094,284.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439692461863,2.269978338631517e-08,0.0011439465451985,-0.0584358274936676,0.0,0.0,0.0,-0.0160660315304994,60.0,22.829666137695312,0.0,-8.922527428012472e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.0001072688464773,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,0.0001129596348619,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,8.343173249159008e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,0.000112959438411,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,0.0005358249763958,286.2760009765625,294.1499938964844,300.40216064453125,294.9942321777344,300.1439514160156,300.43975830078125,284.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430215090513,2.25889476013208e-08,0.0011429989244788,-0.0581468343734741,0.0,0.0,0.0,-0.0160110853612422,60.0,22.739437103271484,0.0,-8.90775027073687e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,0.0001071092119673,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,0.0001127915165852,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,8.330756099894643e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,0.0001127913274103,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0005350276478566,286.2527160644531,294.1499938964844,300.3729858398437,295.00115966796875,300.148681640625,300.4058837890625,284.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413190513849,2.2389864184901853e-08,0.0011412966996431,-0.0576277188956737,0.0,0.0,0.0,-0.0159123912453651,60.0,22.572826385498047,0.0,-8.881237789637454e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,0.0001071092119673,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,0.0001127915165852,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,8.330756099894643e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,0.0001127913274103,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0005350276478566,286.2527160644531,294.1499938964844,300.3729858398437,295.00115966796875,300.148681640625,300.4058837890625,284.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413190513849,2.2389864184901853e-08,0.0011412966996431,-0.0576277188956737,0.0,0.0,0.0,-0.0159123912453651,60.0,22.572826385498047,0.0,-8.881237789637454e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,0.0001069727222784,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,0.0001126477873185,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,8.320139750139788e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,0.0001126475908677,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,0.000534345919732,286.229736328125,294.1499938964844,300.3500061035156,295.01080322265625,300.15283203125,300.3771667480469,284.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.221963235626845e-08,0.001139840693213,-0.0571837946772575,0.0,0.0,0.0,-0.0158279985189437,60.0,22.422727584838867,0.0,-8.858598476990664e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,0.0001069727222784,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,0.0001126477873185,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,8.320139750139788e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,0.0001126475908677,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,0.000534345919732,286.229736328125,294.1499938964844,300.3500061035156,295.01080322265625,300.15283203125,300.3771667480469,284.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.221963235626845e-08,0.001139840693213,-0.0571837946772575,0.0,0.0,0.0,-0.0158279985189437,60.0,22.422727584838867,0.0,-8.858598476990664e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,0.0001068646088242,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,0.0001125339331338,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,8.311730198329315e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0001125337439589,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,0.0005338059854693,286.20709228515625,294.1499938964844,300.33056640625,295.0219421386719,300.1564636230469,300.3534545898437,284.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084766015950663e-08,0.0011386879486963,-0.0568320713937282,0.0,0.0,0.0,-0.0157611425966024,60.0,22.28988265991211,0.0,-8.840682852451209e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,0.0001068646088242,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,0.0001125339331338,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,8.311730198329315e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0001125337439589,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,0.0005338059854693,286.20709228515625,294.1499938964844,300.33056640625,295.0219421386719,300.1564636230469,300.3534545898437,284.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084766015950663e-08,0.0011386879486963,-0.0568320713937282,0.0,0.0,0.0,-0.0157611425966024,60.0,22.28988265991211,0.0,-8.840682852451209e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,0.0001067819321178,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,0.000112446861749,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798400878906,0.0,0.0,8.305299706989899e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,0.0001124466798501,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251281738281,0.0,0.0,0.0005333930603228,286.1865539550781,294.1499938964844,300.31317138671875,295.0321960449219,300.159423828125,300.33404541015625,284.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378277558833,2.198161119792985e-08,0.0011378057533875,-0.0565630346536636,0.0,0.0,0.0,-0.0157100036740303,60.0,22.178918838500977,0.0,-8.826992115018586e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,0.0001067756675183,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,0.0001124402624554,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,8.304812217829749e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,0.0001124400805565,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.0005333617446012,286.1847839355469,294.1499938964844,300.3116760253906,295.0331115722656,300.15966796875,300.3324279785156,284.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377608170732,2.1973789898765972e-08,0.0011377388145774,-0.0565426349639892,0.0,0.0,0.0,-0.0157061256468296,60.0,22.16969871520996,0.0,-8.825954012081638e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19189453125,0.0,0.0,0.0001067386328941,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,0.0001124012633226,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,8.301930938614532e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,0.0001124010814237,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,0.0005331767606548,286.1737365722656,294.1499938964844,300.3024597167969,295.0386962890625,300.1611022949219,300.322509765625,284.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373660527169,2.1927569093804777e-08,0.0011373440502211,-0.056422084569931,0.0,0.0,0.0,-0.015683215111494,60.0,22.113645553588867,0.0,-8.8198234493575e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,0.0001067068515112,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,0.0001123677939176,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,8.299459295812994e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,0.0001123676120187,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20782470703125,0.0,0.0,0.0005330180283635,286.16278076171875,294.1499938964844,300.2933654785156,295.0443115234375,300.16241455078125,300.3128967285156,284.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370267020538,2.1887895940153612e-08,0.0011370048159733,-0.0563186071813106,0.0,0.0,0.0,-0.0156635474413633,60.0,22.060211181640625,0.0,-8.81456330148467e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,0.0001066575932782,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,0.0001123159163398,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,8.295627048937604e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,0.0001123157344409,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,0.0005327720427885,286.1411437988281,294.1499938964844,300.2755126953125,295.05548095703125,300.16473388671875,300.2943115234375,284.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826377150091506e-08,0.0011364788515493,-0.0561581514775753,0.0,0.0,0.0,-0.0156330503523349,60.0,21.9614200592041,0.0,-8.806409113049085e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,0.0001066575932782,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,0.0001123159163398,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,8.295627048937604e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,0.0001123157344409,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,0.0005327720427885,286.1411437988281,294.1499938964844,300.2755126953125,295.05548095703125,300.16473388671875,300.2943115234375,284.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826377150091506e-08,0.0011364788515493,-0.0561581514775753,0.0,0.0,0.0,-0.0156330503523349,60.0,21.9614200592041,0.0,-8.806409113049085e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,0.0001066213008016,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,0.0001122776957345,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,8.292804704979062e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,0.0001122775211115,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,0.0005325909005478,286.1197814941406,294.1499938964844,300.25811767578125,295.0665588378906,300.1666564941406,300.2763366699219,284.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.178102675998161e-08,0.0011360907228663,-0.0560398623347282,0.0,0.0,0.0,-0.015610565431416,60.0,21.87077140808105,0.0,-8.8004007636755e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,0.0001066213008016,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,0.0001122776957345,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,8.292804704979062e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,0.0001122775211115,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,0.0005325909005478,286.1197814941406,294.1499938964844,300.25811767578125,295.0665588378906,300.1666564941406,300.2763366699219,284.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.178102675998161e-08,0.0011360907228663,-0.0560398623347282,0.0,0.0,0.0,-0.015610565431416,60.0,21.87077140808105,0.0,-8.8004007636755e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0001065996621036,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001122549001593,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,8.291120320791379e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,0.0001122547255363,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0005324828089214,286.09881591796875,294.1499938964844,300.2411499023437,295.0775756835937,300.1681823730469,300.2589111328125,284.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358809424564,2.1753924883682885e-08,0.0011358591727912,-0.0559691712260246,0.0,0.0,0.0,-0.0155971311032772,60.0,21.78841209411621,0.0,-8.79681110177444e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0001065996621036,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001122549001593,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,8.291120320791379e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,0.0001122547255363,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0005324828089214,286.09881591796875,294.1499938964844,300.2411499023437,295.0775756835937,300.1681823730469,300.2589111328125,284.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358809424564,2.1753924883682885e-08,0.0011358591727912,-0.0559691712260246,0.0,0.0,0.0,-0.0155971311032772,60.0,21.78841209411621,0.0,-8.79681110177444e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,0.0001065875476342,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,0.0001122421381296,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,8.290178084280342e-05,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,0.0001122419635066,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0005324223893694,286.078125,294.1499938964844,300.2245178222656,295.0884094238281,300.1693725585937,300.24188232421875,284.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.1738699729212385e-08,0.0011357289040461,-0.055929459631443,0.0,0.0,0.0,-0.0155895827338099,60.0,21.712787628173828,0.0,-8.79479458149035e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,0.0001065875476342,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,0.0001122421381296,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,8.290178084280342e-05,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,0.0001122419635066,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0005324223893694,286.078125,294.1499938964844,300.2245178222656,295.0884094238281,300.1693725585937,300.24188232421875,284.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.1738699729212385e-08,0.0011357289040461,-0.055929459631443,0.0,0.0,0.0,-0.0155895827338099,60.0,21.712787628173828,0.0,-8.79479458149035e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.000106584659079,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,0.0001122390967793,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,8.289953257190064e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0001122389294323,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0005324080120772,286.0679016113281,294.1499938964844,300.2163391113281,295.09375,300.1698303222656,300.2334899902344,284.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357195908203,2.173504043412322e-08,0.0011356978211551,-0.0559199154376983,0.0,0.0,0.0,-0.0155877703800797,60.0,21.677080154418945,0.0,-8.794309991344562e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,0.0001065840187948,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.0001122384201153,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,8.289903053082526e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0001122382527682,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.0005324048106558,286.0577697753906,294.1499938964844,300.208251953125,295.0990600585937,300.17022705078125,300.2251892089844,284.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357121402397,2.173418067741295e-08,0.0011356904869899,-0.0559176728129386,0.0,0.0,0.0,-0.0155873438343405,60.0,21.642847061157227,0.0,-8.79419630450684e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0001065880351234,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,0.0001122426474466,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,8.290214464068413e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001122424800996,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0005324249505065,286.03778076171875,294.1499938964844,300.1922607421875,295.1094665527344,300.1706848144531,300.2088928222656,284.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357539333403,2.1739060329650783e-08,0.0011357321636751,-0.0559303984045982,0.0,0.0,0.0,-0.0155897624790668,60.0,21.5791072845459,0.0,-8.794842187853646e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0001065880351234,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,0.0001122426474466,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,8.290214464068413e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001122424800996,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0005324249505065,286.03778076171875,294.1499938964844,300.1922607421875,295.1094665527344,300.1706848144531,300.2088928222656,284.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357539333403,2.1739060329650783e-08,0.0011357321636751,-0.0559303984045982,0.0,0.0,0.0,-0.0155897624790668,60.0,21.5791072845459,0.0,-8.794842187853646e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0001065962351276,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,0.0001122512767324,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,8.290852565551177e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,0.0001122511166613,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,0.0005324659869074,286.01812744140625,294.1499938964844,300.1764831542969,295.1195678710937,300.1708374023437,300.1928405761719,284.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.1749160694639613e-08,0.0011358183110132,-0.0559567436575889,0.0,0.0,0.0,-0.0155947692692279,60.0,21.519916534423828,0.0,-8.796180139825085e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0001065962351276,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,0.0001122512767324,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,8.290852565551177e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,0.0001122511166613,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,0.0005324659869074,286.01812744140625,294.1499938964844,300.1764831542969,295.1195678710937,300.1708374023437,300.1928405761719,284.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.1749160694639613e-08,0.0011358183110132,-0.0559567436575889,0.0,0.0,0.0,-0.0155947692692279,60.0,21.519916534423828,0.0,-8.796180139825085e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,0.0001066090990207,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001122648172895,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,8.291852282127365e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,0.0001122646499425,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,0.0005325302481651,285.9988098144531,294.1499938964844,300.16094970703125,295.12939453125,300.170654296875,300.17706298828125,284.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359761701896,2.1765064417422764e-08,0.0011359544005244,-0.0559982247650623,0.0,0.0,0.0,-0.0156026529148221,60.0,21.46489143371582,0.0,-8.798286188493878e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,0.0001066090990207,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001122648172895,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,8.291852282127365e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,0.0001122646499425,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,0.0005325302481651,285.9988098144531,294.1499938964844,300.16094970703125,295.12939453125,300.170654296875,300.17706298828125,284.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359761701896,2.1765064417422764e-08,0.0011359544005244,-0.0559982247650623,0.0,0.0,0.0,-0.0156026529148221,60.0,21.46489143371582,0.0,-8.798286188493878e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,0.0001066252370947,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,0.0001122818066505,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,8.293106657220051e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,0.0001122816465795,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,0.0005326109239831,285.9798278808594,294.1499938964844,300.14556884765625,295.1388244628906,300.1701965332031,300.16143798828125,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.41341781616211,0.0,-8.800934381270056e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,0.0001066252370947,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,0.0001122818066505,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,8.293106657220051e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,0.0001122816465795,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,0.0005326109239831,285.9798278808594,294.1499938964844,300.14556884765625,295.1388244628906,300.1701965332031,300.16143798828125,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.41341781616211,0.0,-8.800934381270056e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
