time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958300,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,0.0001066344993887,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,0.0001122915637097,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,8.293826977023855e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,0.0001122914036386,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,0.0005326572572812,285.9704284667969,294.1499938964844,300.137939453125,295.14337158203125,300.1698608398437,300.1537170410156,284.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,21.388641357421875,0.0,-8.802456363810054e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,0.0001066445911419,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,0.0001123021866078,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,8.294612052850425e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,0.0001123020265367,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,0.0005327076651155,285.96112060546875,294.1499938964844,300.1303100585937,295.1478271484375,300.1694641113281,300.14599609375,284.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363524245098,2.1809061223621032e-08,0.0011363306548446,-0.0561129823327064,0.0,0.0,0.0,-0.015624463558197,60.0,21.364654541015625,0.0,-8.804114770555317e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,0.0001066743934643,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,0.000112333567813,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,8.296929445350543e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0001123334077419,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,0.0005328566185198,285.9428405761719,294.1499938964844,300.1151428222656,295.1564025878906,300.1683959960937,300.13067626953125,284.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366689577698,2.1846082276510973e-08,0.0011366470716893,-0.0562095493078231,0.0,0.0,0.0,-0.0156428180634975,60.0,21.31991577148437,0.0,-8.809021068145739e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,0.0001066743934643,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,0.000112333567813,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,8.296929445350543e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0001123334077419,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,0.0005328566185198,285.9428405761719,294.1499938964844,300.1151428222656,295.1564025878906,300.1683959960937,300.13067626953125,284.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366689577698,2.1846082276510973e-08,0.0011366470716893,-0.0562095493078231,0.0,0.0,0.0,-0.0156428180634975,60.0,21.31991577148437,0.0,-8.809021068145739e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.000106705170765,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,0.0001123659676522,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,8.299322507809848e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,0.0001123658148571,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.00053301040316,285.9248046875,294.1499938964844,300.1000061035156,295.1644592285156,300.1671142578125,300.1154479980469,284.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369948042556,2.18843201338359e-08,0.0011369729181751,-0.0563092827796936,0.0,0.0,0.0,-0.0156617667526006,60.0,21.27680969238281,0.0,-8.814089369479917e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.000106705170765,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,0.0001123659676522,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,8.299322507809848e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,0.0001123658148571,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.00053301040316,285.9248046875,294.1499938964844,300.1000061035156,295.1644592285156,300.1671142578125,300.1154479980469,284.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369948042556,2.18843201338359e-08,0.0011369729181751,-0.0563092827796936,0.0,0.0,0.0,-0.0156617667526006,60.0,21.27680969238281,0.0,-8.814089369479917e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,0.0001067884659278,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,0.0001124536793213,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,8.305801020469517e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0001124535338021,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0005334265297278,285.9071655273437,294.1499938964844,300.0848693847656,295.1719665527344,300.1654968261719,300.1002197265625,284.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378822382539,2.198800963526537e-08,0.0011378602357581,-0.0565797202289104,0.0,0.0,0.0,-0.0157131738960742,60.0,21.241350173950195,0.0,-8.827840503045081e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,0.0001067884659278,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,0.0001124536793213,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,8.305801020469517e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0001124535338021,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0005334265297278,285.9071655273437,294.1499938964844,300.0848693847656,295.1719665527344,300.1654968261719,300.1002197265625,284.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378822382539,2.198800963526537e-08,0.0011378602357581,-0.0565797202289104,0.0,0.0,0.0,-0.0157131738960742,60.0,21.241350173950195,0.0,-8.827840503045081e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0001068911587935,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,0.0001125618146033,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,8.313787111546844e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,0.0001125616618082,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0005339395720511,285.8898010253906,294.1499938964844,300.0697021484375,295.17889404296875,300.1636047363281,300.0849609375,285.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389758437871,2.2115862918781204e-08,0.001138953724876,-0.0569131709635257,0.0,0.0,0.0,-0.0157765578478574,60.0,21.211483001708984,0.0,-8.844811816288711e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0001068911587935,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,0.0001125618146033,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,8.313787111546844e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,0.0001125616618082,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0005339395720511,285.8898010253906,294.1499938964844,300.0697021484375,295.17889404296875,300.1636047363281,300.0849609375,285.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389758437871,2.2115862918781204e-08,0.001138953724876,-0.0569131709635257,0.0,0.0,0.0,-0.0157765578478574,60.0,21.211483001708984,0.0,-8.844811816288711e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0001069412173819,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,0.0001126145289163,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,8.317680476466194e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,0.0001126143833971,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0005341896321624,285.8812561035156,294.1499938964844,300.06207275390625,295.18212890625,300.16259765625,300.07733154296875,285.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395083274692,2.217818995120524e-08,0.0011394860921427,-0.0570757165551185,0.0,0.0,0.0,-0.0158074535429477,60.0,21.197742462158203,0.0,-8.853091060245789e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,0.0001069849604391,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,0.000112660585728,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,8.321082714246586e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,0.0001126604402088,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,0.0005344081437215,285.8727722167969,294.1499938964844,300.054443359375,295.1851806640625,300.1614685058594,300.0697021484375,285.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399741051718,2.2232642393760216e-08,0.0011399518698453,-0.0572177246212959,0.0,0.0,0.0,-0.0158344488590955,60.0,21.18392944335937,0.0,-8.86032722746677e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,0.000107046602352,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,0.0001127255018218,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,8.325876842718571e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,0.0001127253563026,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.0005347161204554,285.8561096191406,294.1499938964844,300.0390625,295.1908264160156,300.1590576171875,300.0543212890625,285.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406302219256,2.2309354363869722e-08,0.0011406079865992,-0.0574177727103233,0.0,0.0,0.0,-0.0158724784851074,60.0,21.15400123596192,0.0,-8.870527068438606e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,0.000107046602352,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,0.0001127255018218,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,8.325876842718571e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,0.0001127253563026,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.0005347161204554,285.8561096191406,294.1499938964844,300.0390625,295.1908264160156,300.1590576171875,300.0543212890625,285.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406302219256,2.2309354363869722e-08,0.0011406079865992,-0.0574177727103233,0.0,0.0,0.0,-0.0158724784851074,60.0,21.15400123596192,0.0,-8.870527068438606e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0001070787548087,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0001127593495766,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,8.328376861754805e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0001127592113334,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0005348767735995,285.8397521972656,294.1499938964844,300.02349853515625,295.1957092285156,300.1564025878906,300.0388488769531,285.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409724829718,2.2349311734615185e-08,0.00114095013123,-0.0575219690799713,0.0,0.0,0.0,-0.0158922895789146,60.0,21.120990753173828,0.0,-8.87584192810209e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0001070787548087,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0001127593495766,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,8.328376861754805e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0001127592113334,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0005348767735995,285.8397521972656,294.1499938964844,300.02349853515625,295.1957092285156,300.1564025878906,300.0388488769531,285.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409724829718,2.2349311734615185e-08,0.00114095013123,-0.0575219690799713,0.0,0.0,0.0,-0.0158922895789146,60.0,21.120990753173828,0.0,-8.87584192810209e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,0.0001070717480615,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0001127519717556,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,8.327831892529503e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001127518335124,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0005348418490029,285.8237609863281,294.1499938964844,300.0077514648437,295.1998596191406,300.1534729003906,300.02325439453125,285.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340476135696008e-08,0.0011408744612708,-0.0574989281594753,0.0,0.0,0.0,-0.0158879086375236,60.0,21.082155227661133,0.0,-8.87466597987441e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,0.0001070717480615,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0001127519717556,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,8.327831892529503e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001127518335124,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0005348418490029,285.8237609863281,294.1499938964844,300.0077514648437,295.1998596191406,300.1534729003906,300.02325439453125,285.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340476135696008e-08,0.0011408744612708,-0.0574989281594753,0.0,0.0,0.0,-0.0158879086375236,60.0,21.082155227661133,0.0,-8.87466597987441e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,0.0001070332436938,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0001127114228438,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,8.324837108375505e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.0001127112846006,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0005346495890989,285.80810546875,294.1499938964844,299.99176025390625,295.20318603515625,300.1502685546875,300.0074768066406,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404857505112,2.2292391932410293e-08,0.0011404633987694,-0.0573735386133194,0.0,0.0,0.0,-0.0158640723675489,60.0,21.037992477416992,0.0,-8.86827109525257e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,0.0001070332436938,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0001127114228438,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,8.324837108375505e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.0001127112846006,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0005346495890989,285.80810546875,294.1499938964844,299.99176025390625,295.20318603515625,300.1502685546875,300.0074768066406,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404857505112,2.2292391932410293e-08,0.0011404633987694,-0.0573735386133194,0.0,0.0,0.0,-0.0158640723675489,60.0,21.037992477416992,0.0,-8.86827109525257e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0001070041835191,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,0.0001126808201661,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,8.322576468344778e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,0.0001126806819229,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,0.0005345044191926,285.8004150390625,294.1499938964844,299.983642578125,295.2045288085937,300.1485900878906,299.99951171875,285.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401752708479,2.2256125831177087e-08,0.0011401530355215,-0.057278960943222,0.0,0.0,0.0,-0.0158460922539234,60.0,21.014036178588867,0.0,-8.8634493522477e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,0.0001069701829692,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,0.0001126450079027,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,8.319930930156261e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.0001126448696595,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92205810546875,0.0,0.0,0.0005343346274457,285.79278564453125,294.1499938964844,299.9754638671875,295.2056579589844,300.1468200683594,299.991455078125,285.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398125207051,2.221370110078169e-08,0.0011397902853786,-0.0571683272719383,0.0,0.0,0.0,-0.0158250611275434,60.0,20.98894119262696,0.0,-8.857809774553972e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,0.000106891769974,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0001125624330597,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,8.313832222484052e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0001125623020925,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0005339430063031,285.7778625488281,294.1499938964844,299.9588623046875,295.20721435546875,300.1430969238281,299.9751892089844,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389764258638,2.2115889564133795e-08,0.0011389543069526,-0.0569132380187511,0.0,0.0,0.0,-0.0157765727490186,60.0,20.935890197753903,0.0,-8.84481536900239e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,0.000106891769974,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0001125624330597,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,8.313832222484052e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0001125623020925,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0005339430063031,285.7778625488281,294.1499938964844,299.9588623046875,295.20721435546875,300.1430969238281,299.9751892089844,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389764258638,2.2115889564133795e-08,0.0011389543069526,-0.0569132380187511,0.0,0.0,0.0,-0.0157765727490186,60.0,20.935890197753903,0.0,-8.84481536900239e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,0.0001068046040018,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001124706395785,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,8.307052485179156e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.0001124705086112,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,0.0005335076129995,285.7633056640625,294.1499938964844,299.94189453125,295.2078552246094,300.1390991210937,299.95855712890625,285.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.2007167643778306e-08,0.0011380247306078,-0.056629691272974,0.0,0.0,0.0,-0.0157226752489805,60.0,20.879928588867188,0.0,-8.830382824953632e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,0.0001068046040018,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001124706395785,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,8.307052485179156e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.0001124705086112,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,0.0005335076129995,285.7633056640625,294.1499938964844,299.94189453125,295.2078552246094,300.1390991210937,299.95855712890625,285.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.2007167643778306e-08,0.0011380247306078,-0.056629691272974,0.0,0.0,0.0,-0.0157226752489805,60.0,20.879928588867188,0.0,-8.830382824953632e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001067140328814,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0001123752663261,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,8.300007175421342e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0001123751280829,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,0.0005330552812665,285.74908447265625,294.1499938964844,299.92449951171875,295.20751953125,300.13482666015625,299.9416198730469,285.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894207336004e-08,0.0011370589490979,-0.0563350729644298,0.0,0.0,0.0,-0.015666676685214,60.0,20.82184219360352,0.0,-8.815400320827393e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001067140328814,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0001123752663261,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,8.300007175421342e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0001123751280829,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,0.0005330552812665,285.74908447265625,294.1499938964844,299.92449951171875,295.20751953125,300.13482666015625,299.9416198730469,285.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894207336004e-08,0.0011370589490979,-0.0563350729644298,0.0,0.0,0.0,-0.015666676685214,60.0,20.82184219360352,0.0,-8.815400320827393e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,0.0001066227341652,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,0.0001122791145462,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,8.292905840789899e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.000112278983579,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.0005325992242433,285.7351989746094,294.1499938964844,299.9066467285156,295.20611572265625,300.1302795410156,299.9242858886719,285.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361071374267,2.1780339309884773e-08,0.0011360853677615,-0.0560380667448043,0.0,0.0,0.0,-0.0156102273613214,60.0,20.762046813964844,0.0,-8.80030981420532e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,0.0001066227341652,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,0.0001122791145462,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,8.292905840789899e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.000112278983579,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.0005325992242433,285.7351989746094,294.1499938964844,299.9066467285156,295.20611572265625,300.1302795410156,299.9242858886719,285.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361071374267,2.1780339309884773e-08,0.0011360853677615,-0.0560380667448043,0.0,0.0,0.0,-0.0156102273613214,60.0,20.762046813964844,0.0,-8.80030981420532e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,0.0001065770484274,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,0.0001122310059145,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,8.289352263091132e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,0.0001122308749472,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,0.0005323710502125,285.7283935546875,294.1499938964844,299.8975524902344,295.2050476074219,300.1279296875,299.9154663085937,285.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356199393048,2.1723359111547325e-08,0.001135598286055,-0.0558894425630569,0.0,0.0,0.0,-0.0155819803476333,60.0,20.73163795471192,0.0,-8.792763139808812e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,0.0001065315227606,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,0.0001121830573538,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,8.285811054520309e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,0.0001121829336625,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.000532143691089,285.7216491699219,294.1499938964844,299.8883056640625,295.20367431640625,300.12548828125,299.9065246582031,285.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351344874128,2.166657964153273e-08,0.0011351127177476,-0.0557413324713707,0.0,0.0,0.0,-0.0155538320541381,60.0,20.7008056640625,0.0,-8.785246308207206e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,0.0001064408643287,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.0001120875895139,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,8.278759923996404e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,0.0001120874658226,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0005316908936947,285.7084045410156,294.1499938964844,299.86944580078125,295.2001037597656,300.1204528808594,299.8883056640625,285.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134167658165,2.1553516305061752e-08,0.0011341461213305,-0.055446408689022,0.0,0.0,0.0,-0.0154977831989526,60.0,20.63803672790528,0.0,-8.77028867307672e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,0.0001064408643287,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.0001120875895139,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,8.278759923996404e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,0.0001120874658226,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0005316908936947,285.7084045410156,294.1499938964844,299.86944580078125,295.2001037597656,300.1204528808594,299.8883056640625,285.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134167658165,2.1553516305061752e-08,0.0011341461213305,-0.055446408689022,0.0,0.0,0.0,-0.0154977831989526,60.0,20.63803672790528,0.0,-8.77028867307672e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.0001063505114871,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0001119924418162,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,8.271732076536864e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,0.0001119923181249,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0005312396096996,285.6954650878906,294.1499938964844,299.8500061035156,295.1953430175781,300.1151733398437,299.8695678710937,285.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332040885463,2.1440834885311243e-08,0.0011331826681271,-0.0551524572074413,0.0,0.0,0.0,-0.0154419224709272,60.0,20.57352066040039,0.0,-8.755393565706981e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.0001063505114871,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0001119924418162,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,8.271732076536864e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,0.0001119923181249,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0005312396096996,285.6954650878906,294.1499938964844,299.8500061035156,295.1953430175781,300.1151733398437,299.8695678710937,285.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332040885463,2.1440834885311243e-08,0.0011331826681271,-0.0551524572074413,0.0,0.0,0.0,-0.0154419224709272,60.0,20.57352066040039,0.0,-8.755393565706981e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0001062644514604,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0001119018124882,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,8.265037467936054e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,0.0001119016887969,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0005308097461238,285.68280029296875,294.1499938964844,299.8302001953125,295.189697265625,300.1096496582031,299.8503723144531,285.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286270149,2.1333496746933643e-08,0.0011322649661451,-0.0548724345862865,0.0,0.0,0.0,-0.0153887113556265,60.0,20.507658004760746,0.0,-8.741216817043097e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0001062644514604,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0001119018124882,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,8.265037467936054e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,0.0001119016887969,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0005308097461238,285.68280029296875,294.1499938964844,299.8302001953125,295.189697265625,300.1096496582031,299.8503723144531,285.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286270149,2.1333496746933643e-08,0.0011322649661451,-0.0548724345862865,0.0,0.0,0.0,-0.0153887113556265,60.0,20.507658004760746,0.0,-8.741216817043097e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,0.0001061860893969,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0001118192885769,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,8.258942398242652e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0001118191648856,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0005304183578118,285.6705017089844,294.1499938964844,299.81024169921875,295.1834411621094,300.10382080078125,299.830810546875,285.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314505245536,2.123576159362983e-08,0.001131429336965,-0.0546174496412277,0.0,0.0,0.0,-0.0153402592986822,60.0,20.44171524047852,0.0,-8.728317624218107e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
