time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960640,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,0.0001061860893969,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0001118192885769,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,8.258942398242652e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0001118191648856,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0005304183578118,285.6705017089844,294.1499938964844,299.81024169921875,295.1834411621094,300.10382080078125,299.830810546875,285.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314505245536,2.123576159362983e-08,0.001131429336965,-0.0546174496412277,0.0,0.0,0.0,-0.0153402592986822,60.0,20.44171524047852,0.0,-8.728317624218107e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.000106149163912,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001117803985835,299.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,8.256070577772334e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,0.0001117802821681,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0005302338977344,285.6644592285156,294.1499938964844,299.8002319335937,295.1800842285156,300.1007995605469,299.8209533691406,285.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310566915199,2.1189702437141026e-08,0.0011310355039313,-0.0544972829520702,0.0,0.0,0.0,-0.0153174260631203,60.0,20.40888977050781,0.0,-8.722242483827358e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,0.0001061130969901,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0001117424253607,299.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,8.253264968516305e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,0.0001117423016694,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0005300538032315,285.65850830078125,294.1499938964844,299.7901611328125,295.1766357421875,300.0976867675781,299.81103515625,285.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.114471797654005e-08,0.001130650867708,-0.0543799176812171,0.0,0.0,0.0,-0.0152951255440711,60.0,20.376150131225582,0.0,-8.716310873069234e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,0.0001060424474417,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0001116680214181,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,8.247770165326074e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,0.0001116679050028,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,0.0005297009483911,285.6468811035156,294.1499938964844,299.7699890136719,295.1693115234375,300.09130859375,299.79107666015625,285.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299184989184,2.1056596466451083e-08,0.0011298974277451,-0.0541499964892864,0.0,0.0,0.0,-0.0152514409273862,60.0,20.310657501220703,0.0,-8.704697052053234e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,0.0001060424474417,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0001116680214181,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,8.247770165326074e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,0.0001116679050028,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,0.0005297009483911,285.6468811035156,294.1499938964844,299.7699890136719,295.1693115234375,300.09130859375,299.79107666015625,285.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299184989184,2.1056596466451083e-08,0.0011298974277451,-0.0541499964892864,0.0,0.0,0.0,-0.0152514409273862,60.0,20.310657501220703,0.0,-8.704697052053234e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,0.000105970801087,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,0.0001115925697376,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,8.242197509389371e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0001115924605983,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,0.0005293430876918,285.63555908203125,294.1499938964844,299.7497253417969,295.1615295410156,300.0846252441406,299.7710266113281,285.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291543487459,2.0967229730217696e-08,0.001129133393988,-0.053916823118925,0.0,0.0,0.0,-0.0152071388438344,60.0,20.2448787689209,0.0,-8.692927622178105e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,0.000105970801087,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,0.0001115925697376,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,8.242197509389371e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0001115924605983,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,0.0005293430876918,285.63555908203125,294.1499938964844,299.7497253417969,295.1615295410156,300.0846252441406,299.7710266113281,285.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291543487459,2.0967229730217696e-08,0.001129133393988,-0.053916823118925,0.0,0.0,0.0,-0.0152071388438344,60.0,20.2448787689209,0.0,-8.692927622178105e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0001058948546415,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.0001115125924116,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,8.236289431806654e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,0.0001115124759962,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,0.0005289637483656,285.62457275390625,294.1499938964844,299.7293701171875,295.15338134765625,300.0776672363281,299.7508850097656,285.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283444473519,2.087250372539984e-08,0.0011283236090093,-0.0536696538329124,0.0,0.0,0.0,-0.0151601796969771,60.0,20.178396224975582,0.0,-8.680460439336458e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0001058948546415,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.0001115125924116,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,8.236289431806654e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,0.0001115124759962,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,0.0005289637483656,285.62457275390625,294.1499938964844,299.7293701171875,295.15338134765625,300.0776672363281,299.7508850097656,285.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283444473519,2.087250372539984e-08,0.0011283236090093,-0.0536696538329124,0.0,0.0,0.0,-0.0151601796969771,60.0,20.178396224975582,0.0,-8.680460439336458e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0001058115958585,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,0.0001114249171223,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,8.22981382953003e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.0001114248079829,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.000528547912836,285.6139221191406,294.1499938964844,299.7089538574219,295.14483642578125,300.0704650878906,299.73065185546875,285.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274566641077,2.0768679220850572e-08,0.0011274359421804,-0.0533987320959568,0.0,0.0,0.0,-0.015108710154891,60.0,20.110759735107425,0.0,-8.666805939583355e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0001058115958585,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,0.0001114249171223,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,8.22981382953003e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.0001114248079829,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.000528547912836,285.6139221191406,294.1499938964844,299.7089538574219,295.14483642578125,300.0704650878906,299.73065185546875,285.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274566641077,2.0768679220850572e-08,0.0011274359421804,-0.0533987320959568,0.0,0.0,0.0,-0.015108710154891,60.0,20.110759735107425,0.0,-8.666805939583355e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.000105766528577,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,0.0001113774560508,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,8.226308273151517e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.0001113773396355,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0005283228238113,285.6087341308594,294.1499938964844,299.69873046875,295.14044189453125,300.0667419433594,299.7204895019531,285.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269759852439,2.0712473514095112e-08,0.0011269552633166,-0.053252063691616,0.0,0.0,0.0,-0.015080845914781,60.0,20.076400756835938,0.0,-8.659418426759657e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,0.0001057185872923,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.0001113269681809,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,8.222579344874248e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,0.0001113268590415,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0005280833574943,285.6036376953125,294.1499938964844,299.6885070800781,295.135986328125,300.0629272460937,299.7103576660156,285.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264648055657,2.0652693777378772e-08,0.0011264442000538,-0.0530960634350776,0.0,0.0,0.0,-0.0150512112304568,60.0,20.04160118103028,0.0,-8.651564797901302e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,0.0001056147666531,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0001112176396418,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,8.214503759518266e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0001112175305024,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,0.0005275647854432,285.5936584472656,294.1499938964844,299.66796875,295.1268920898437,300.05517578125,299.69000244140625,285.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253581615164,2.052324177270748e-08,0.0011253375560045,-0.0527582429349422,0.0,0.0,0.0,-0.0149870384484529,60.0,19.970748901367188,0.0,-8.634570747290128e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,0.0001056147666531,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0001112176396418,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,8.214503759518266e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0001112175305024,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,0.0005275647854432,285.5936584472656,294.1499938964844,299.66796875,295.1268920898437,300.05517578125,299.69000244140625,285.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253581615164,2.052324177270748e-08,0.0011253375560045,-0.0527582429349422,0.0,0.0,0.0,-0.0149870384484529,60.0,19.970748901367188,0.0,-8.634570747290128e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,0.0001055000611813,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171630859375,0.0,0.0,0.0001110968441935,299.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,8.205582707887515e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220764160156,0.0,0.0,0.0001110967350541,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,0.0005269918474368,285.5839538574219,294.1499938964844,299.6474304199219,295.1175842285156,300.04718017578125,299.6696472167969,285.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241352185606,2.0380230836281044e-08,0.0011241148458793,-0.0523850098252296,0.0,0.0,0.0,-0.0149161424487829,60.0,19.89813804626465,0.0,-8.615815261237003e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,0.0001055000611813,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171630859375,0.0,0.0,0.0001110968441935,299.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,8.205582707887515e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220764160156,0.0,0.0,0.0001110967350541,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,0.0005269918474368,285.5839538574219,294.1499938964844,299.6474304199219,295.1175842285156,300.04718017578125,299.6696472167969,285.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241352185606,2.0380230836281044e-08,0.0011241148458793,-0.0523850098252296,0.0,0.0,0.0,-0.0149161424487829,60.0,19.89813804626465,0.0,-8.615815261237003e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0001053753512678,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0001109655131585,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,8.195882401196286e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,0.0001109654112951,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,0.0005263689672574,285.5744934082031,294.1499938964844,299.6268615722656,295.1081237792969,300.0390014648437,299.6492919921875,285.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228057555854,2.0224751651198858e-08,0.0011227854993194,-0.0519792176783084,0.0,0.0,0.0,-0.0148390652611851,60.0,19.82378387451172,0.0,-8.595448264259178e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0001053753512678,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0001109655131585,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,8.195882401196286e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,0.0001109654112951,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,0.0005263689672574,285.5744934082031,294.1499938964844,299.6268615722656,295.1081237792969,300.0390014648437,299.6492919921875,285.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228057555854,2.0224751651198858e-08,0.0011227854993194,-0.0519792176783084,0.0,0.0,0.0,-0.0148390652611851,60.0,19.82378387451172,0.0,-8.595448264259178e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70953369140625,0.0,0.0,0.0001052451771101,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0001108284341171,299.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,8.185757178580388e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,0.0001108283322537,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.000525718787685,285.5653381347656,294.1499938964844,299.6062927246094,295.0985412597656,300.0306091308594,299.62890625,285.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214180849492,2.006246901942177e-08,0.0011213980615139,-0.0515556372702121,0.0,0.0,0.0,-0.0147586148232221,60.0,19.748191833496094,0.0,-8.574215115686459e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70953369140625,0.0,0.0,0.0001052451771101,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0001108284341171,299.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,8.185757178580388e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,0.0001108283322537,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.000525718787685,285.5653381347656,294.1499938964844,299.6062927246094,295.0985412597656,300.0306091308594,299.62890625,285.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214180849492,2.006246901942177e-08,0.0011213980615139,-0.0515556372702121,0.0,0.0,0.0,-0.0147586148232221,60.0,19.748191833496094,0.0,-8.574215115686459e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,0.0001051796789397,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,0.0001107594580389,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,8.180662553058937e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.0001107593561755,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,0.000525391602423,285.5608825683594,294.1499938964844,299.5960388183594,295.0937194824219,300.0263061523437,299.61871337890625,285.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207198258489,1.9980809895514543e-08,0.0011206998024135,-0.051342487335205,0.0,0.0,0.0,-0.0147181339561939,60.0,19.710180282592773,0.0,-8.563540632167135e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,0.0001051151339197,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,0.0001106914933188,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,8.175642869900912e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.0,0.0,0.0001106913914554,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148132324219,0.0,0.0,0.0005250691901892,285.5565185546875,294.1499938964844,299.58575439453125,295.0888671875,300.0219421386719,299.6085510253906,285.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200318112969,1.9900346259760243e-08,0.0011200119042769,-0.0511324480175972,0.0,0.0,0.0,-0.0146782444790005,60.0,19.67222785949707,0.0,-8.5530288629343e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,0.0001049927668645,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0001105626215576,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,8.166124462150037e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,0.0001105625196942,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,0.0005244579515419,285.5479431152344,294.1499938964844,299.5652160644531,295.0791931152344,300.0130920410156,299.5881652832031,285.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187272612005,1.974778562896517e-08,0.0011187074705958,-0.0507341958582401,0.0,0.0,0.0,-0.0146026145666837,60.0,19.59694480895996,0.0,-8.533116613307359e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,0.0001049927668645,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0001105626215576,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,8.166124462150037e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,0.0001105625196942,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,0.0005244579515419,285.5479431152344,294.1499938964844,299.5652160644531,295.0791931152344,300.0130920410156,299.5881652832031,285.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187272612005,1.974778562896517e-08,0.0011187074705958,-0.0507341958582401,0.0,0.0,0.0,-0.0146026145666837,60.0,19.59694480895996,0.0,-8.533116613307359e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,0.000104888320493,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766967773437,0.0,0.0,0.0001104526381823,299.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,8.158000855473801e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812744140625,0.0,0.0,0.0001104525363189,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,0.0005239362944848,285.5397033691406,294.1499938964844,299.5447082519531,295.0695495605469,300.0039978027344,299.5678100585937,285.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176136322319,1.961756623813926e-08,0.0011175940744578,-0.0503942482173442,0.0,0.0,0.0,-0.0145380599424242,60.0,19.52383613586425,0.0,-8.516138905179106e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,0.000104888320493,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766967773437,0.0,0.0,0.0001104526381823,299.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,8.158000855473801e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812744140625,0.0,0.0,0.0001104525363189,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,0.0005239362944848,285.5397033691406,294.1499938964844,299.5447082519531,295.0695495605469,300.0039978027344,299.5678100585937,285.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176136322319,1.961756623813926e-08,0.0011175940744578,-0.0503942482173442,0.0,0.0,0.0,-0.0145380599424242,60.0,19.52383613586425,0.0,-8.516138905179106e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.0001048115373123,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0001103717731893,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,8.152028021868318e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.0,0.0,0.0001103716786019,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0005235527642071,285.53173828125,294.1499938964844,299.5242614746094,295.0599670410156,299.99468994140625,299.5474853515625,285.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167947668582,1.952181349906823e-08,0.0011167752090841,-0.050144262611866,0.0,0.0,0.0,-0.0144905904307961,60.0,19.454307556152344,0.0,-8.503665327452836e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.0001048115373123,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0001103717731893,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,8.152028021868318e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.0,0.0,0.0001103716786019,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0005235527642071,285.53173828125,294.1499938964844,299.5242614746094,295.0599670410156,299.99468994140625,299.5474853515625,285.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167947668582,1.952181349906823e-08,0.0011167752090841,-0.050144262611866,0.0,0.0,0.0,-0.0144905904307961,60.0,19.454307556152344,0.0,-8.503665327452836e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,0.0001047485347953,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,0.0001103054310078,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,8.147128392010927e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,0.0001103053364204,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.0005232380935922,285.5240478515625,294.1499938964844,299.5038757324219,295.050537109375,299.98516845703125,299.5271301269531,285.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391332268714,0.0,0.0,0.0,-0.0144516406580805,60.0,19.38877296447754,0.0,-8.49343706477157e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,0.0001047485347953,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,0.0001103054310078,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,8.147128392010927e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,0.0001103053364204,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.0005232380935922,285.5240478515625,294.1499938964844,299.5038757324219,295.050537109375,299.98516845703125,299.5271301269531,285.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391332268714,0.0,0.0,0.0,-0.0144516406580805,60.0,19.38877296447754,0.0,-8.49343706477157e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,0.0001047173282131,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,0.0001102725655073,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,8.144701132550836e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0001102724709198,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0005230822716839,285.5202941894531,294.1499938964844,299.4936828613281,295.0458679199219,299.9803466796875,299.5169982910156,285.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.9404321704996625e-08,0.0011157706612721,-0.04983751475811,0.0,0.0,0.0,-0.0144323455169796,60.0,19.356822967529297,0.0,-8.488372316151074e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632080078125,0.0,0.0,0.0001046864344971,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,0.0001102400347008,299.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,8.142297883750871e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0001102399401133,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,0.0005229279631748,285.51666259765625,294.1499938964844,299.4835510253906,295.041259765625,299.9754333496094,299.5068664550781,285.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365792525150027e-08,0.0011154413223266,-0.0497369170188903,0.0,0.0,0.0,-0.0144132450222969,60.0,19.325204849243164,0.0,-8.48336014769302e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,0.0001046255274559,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,0.0001101758971344,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,8.137560507748276e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,0.000110175802547,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0005226237699389,285.509521484375,294.1499938964844,299.4632873535156,295.0321960449219,299.96551513671875,299.48663330078125,285.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928983017762676e-08,0.0011147918412461,-0.0495385862886905,0.0,0.0,0.0,-0.0143755879253149,60.0,19.26272964477539,0.0,-8.473483603665954e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,0.0001046255274559,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,0.0001101758971344,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,8.137560507748276e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,0.000110175802547,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0005226237699389,285.509521484375,294.1499938964844,299.4632873535156,295.0321960449219,299.96551513671875,299.48663330078125,285.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928983017762676e-08,0.0011147918412461,-0.0495385862886905,0.0,0.0,0.0,-0.0143755879253149,60.0,19.26272964477539,0.0,-8.473483603665954e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.000104565602669,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,0.0001101127854781,299.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,8.13289952930063e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,0.0001101126981666,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,0.0005223244661465,285.5026550292969,294.1499938964844,299.44317626953125,295.0234069824219,299.95538330078125,299.46649169921875,285.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385371193289,60.0,19.20122718811035,0.0,-8.46377119501085e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.000104565602669,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,0.0001101127854781,299.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,8.13289952930063e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,0.0001101126981666,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,0.0005223244661465,285.5026550292969,294.1499938964844,299.44317626953125,295.0234069824219,299.95538330078125,299.46649169921875,285.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385371193289,60.0,19.20122718811035,0.0,-8.46377119501085e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.0001045065000653,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,0.0001100505469366,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,8.128301851684228e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,0.0001100504523492,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.0005220292368903,285.4960632324219,294.1499938964844,299.4231262207031,295.0149230957031,299.945068359375,299.4464416503906,285.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.914137470748756e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.14093589782715,0.0,-8.454196631646482e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.0001045065000653,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,0.0001100505469366,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,8.128301851684228e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,0.0001100504523492,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.0005220292368903,285.4960632324219,294.1499938964844,299.4231262207031,295.0149230957031,299.945068359375,299.4464416503906,285.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.914137470748756e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.14093589782715,0.0,-8.454196631646482e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
