time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962980,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0001044481177814,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,0.0001099890650948,299.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,8.123760926537216e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0001099889777833,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,0.0005217376165091,285.4897766113281,294.1499938964844,299.4032287597656,295.0068054199219,299.9345703125,299.426513671875,285.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.906856361699738e-08,0.0011128999758511,-0.0489608347415924,0.0,0.0,0.0,-0.0142658976837992,60.0,19.081880569458008,0.0,-8.444745702718137e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0001044481177814,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,0.0001099890650948,299.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,8.123760926537216e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0001099889777833,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,0.0005217376165091,285.4897766113281,294.1499938964844,299.4032287597656,295.0068054199219,299.9345703125,299.426513671875,285.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.906856361699738e-08,0.0011128999758511,-0.0489608347415924,0.0,0.0,0.0,-0.0142658976837992,60.0,19.081880569458008,0.0,-8.444745702718137e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,0.000104419174022,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0001099585861084,299.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,8.121509745251387e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0001099584987969,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,0.0005215930868871,285.4866943359375,294.1499938964844,299.3933410644531,295.0028686523437,299.92926025390625,299.41656494140625,285.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126103345304,1.9032466269663928e-08,0.001112591358833,-0.0488665774464607,0.0,0.0,0.0,-0.014248002320528,60.0,19.05278778076172,0.0,-8.440061805004009e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,0.0001043904121615,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,0.0001099282962968,299.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,8.119272388285026e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0001099282089853,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.00052144943038,285.48370361328125,294.1499938964844,299.3834533691406,294.99908447265625,299.92388916015625,299.4066772460937,285.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659629600592e-08,0.00111228460446,-0.0487729087471962,0.0,0.0,0.0,-0.0142302205786108,60.0,19.024015426635746,0.0,-8.43540917117025e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,0.0001043334268615,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160888671875,0.0,0.0,0.0001098682914744,299.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,8.114839874906465e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0001098682041629,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0005211647949181,285.4779357910156,294.1499938964844,299.3638610839844,294.9918212890625,299.9130554199219,299.3869934082031,285.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.048587329685688,0.0,0.0,0.0,-0.0141949895769357,60.0,18.967435836791992,0.0,-8.426194142430178e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,0.0001043334268615,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160888671875,0.0,0.0,0.0001098682914744,299.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,8.114839874906465e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0001098682041629,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0005211647949181,285.4779357910156,294.1499938964844,299.3638610839844,294.9918212890625,299.9130554199219,299.3869934082031,285.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.048587329685688,0.0,0.0,0.0,-0.0141949895769357,60.0,18.967435836791992,0.0,-8.426194142430178e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.0001042772855726,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0001098091597668,299.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,8.110472845146433e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0001098090797313,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0005208844086155,285.4723815917969,294.1499938964844,299.3443908691406,294.98504638671875,299.90203857421875,299.367431640625,285.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110971681773,1.8855505601322875e-08,0.0011110783088952,-0.048404473811388,0.0,0.0,0.0,-0.0141602763906121,60.0,18.912338256835938,0.0,-8.417119801151784e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.0001042772855726,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0001098091597668,299.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,8.110472845146433e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0001098090797313,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0005208844086155,285.4723815917969,294.1499938964844,299.3443908691406,294.98504638671875,299.90203857421875,299.367431640625,285.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110971681773,1.8855505601322875e-08,0.0011110783088952,-0.048404473811388,0.0,0.0,0.0,-0.0141602763906121,60.0,18.912338256835938,0.0,-8.417119801151784e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0001042221556417,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.000109751104901,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,8.106185123324394e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001097510248655,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,0.0005206090281717,285.4671325683594,294.1499938964844,299.3251037597656,294.97882080078125,299.890869140625,299.3480529785156,285.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105092708021,1.8786751709853888e-08,0.00111049041152,-0.048224925994873,0.0,0.0,0.0,-0.0141261927783489,60.0,18.85882377624512,0.0,-8.408214569044503e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0001042221556417,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.000109751104901,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,8.106185123324394e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001097510248655,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,0.0005206090281717,285.4671325683594,294.1499938964844,299.3251037597656,294.97882080078125,299.890869140625,299.3480529785156,285.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105092708021,1.8786751709853888e-08,0.00111049041152,-0.048224925994873,0.0,0.0,0.0,-0.0141261927783489,60.0,18.85882377624512,0.0,-8.408214569044503e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0001041682626237,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0001096943524316,299.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,8.101993444142863e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.0001096942723961,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.0005203398759476,285.4621276855469,294.1499938964844,299.3060302734375,294.97320556640625,299.8795166015625,299.328857421875,285.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099345283582,1.8719536143407826e-08,0.0011099157854914,-0.0480493903160095,0.0,0.0,0.0,-0.0140928709879517,60.0,18.80701446533203,0.0,-8.399513262702386e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0001041682626237,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0001096943524316,299.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,8.101993444142863e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.0001096942723961,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.0005203398759476,285.4621276855469,294.1499938964844,299.3060302734375,294.97320556640625,299.8795166015625,299.328857421875,285.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099345283582,1.8719536143407826e-08,0.0011099157854914,-0.0480493903160095,0.0,0.0,0.0,-0.0140928709879517,60.0,18.80701446533203,0.0,-8.399513262702386e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,0.0001041418072418,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.000109666485514,299.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,8.09993507573381e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,0.0001096664054784,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,0.0005202077445574,285.459716796875,294.1499938964844,299.2965393066406,294.9706115722656,299.8738098144531,299.3193359375,285.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096523376181,1.8686536762402284e-08,0.0011096335947513,-0.0479632094502449,0.0,0.0,0.0,-0.0140765123069286,60.0,18.78178977966309,0.0,-8.395242900860468e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.0001041158175212,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.0001096391279133,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,8.09791381470859e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,0.0001096390406019,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,0.0005200779414735,285.4573974609375,294.1499938964844,299.2871398925781,294.9682006835937,299.8680419921875,299.3098449707031,285.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093751527369,1.8654128908224266e-08,0.0011093565262854,-0.0478785745799541,0.0,0.0,0.0,-0.0140604460611939,60.0,18.757030487060547,0.0,-8.391049988176746e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0001040652932715,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0001095859188353,299.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,8.09398407000117e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,0.0001095858387998,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,0.0005198256112635,285.4529113769531,294.1499938964844,299.2684631347656,294.9638977050781,299.8564147949219,299.291015625,285.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088363826274,1.859111442570338e-08,0.0011088177561759,-0.0477140024304389,0.0,0.0,0.0,-0.0140292076393961,60.0,18.70898056030273,0.0,-8.382900773540315e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0001040652932715,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0001095859188353,299.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,8.09398407000117e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,0.0001095858387998,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,0.0005198256112635,285.4529113769531,294.1499938964844,299.2684631347656,294.9638977050781,299.8564147949219,299.291015625,285.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088363826274,1.859111442570338e-08,0.0011088177561759,-0.0477140024304389,0.0,0.0,0.0,-0.0140292076393961,60.0,18.70898056030273,0.0,-8.382900773540315e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0001040218776324,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0001095401967177,299.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,8.090607298072428e-05,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0001095401166821,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,0.0005196087295189,285.4486999511719,294.1499938964844,299.25,294.9603271484375,299.8446655273437,299.2723999023437,285.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083731660619,1.8536960411097425e-08,0.0011083546560257,-0.0475725680589675,0.0,0.0,0.0,-0.0140023604035377,60.0,18.663366317749023,0.0,-8.375900506507605e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0001040218776324,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0001095401967177,299.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,8.090607298072428e-05,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0001095401166821,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,0.0005196087295189,285.4486999511719,294.1499938964844,299.25,294.9603271484375,299.8446655273437,299.2723999023437,285.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083731660619,1.8536960411097425e-08,0.0011083546560257,-0.0475725680589675,0.0,0.0,0.0,-0.0140023604035377,60.0,18.663366317749023,0.0,-8.375900506507605e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0001040045681293,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0001095219631679,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,8.089260518318042e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0001095218904083,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0005195222911424,285.4447021484375,294.1499938964844,299.2317810058594,294.9573059082031,299.832763671875,299.25396728515625,285.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081878328695,1.8515331490220888e-08,0.0011081693228334,-0.047516081482172,0.0,0.0,0.0,-0.013991636224091,60.0,18.62217903137207,0.0,-8.373105941927862e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0001040045681293,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0001095219631679,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,8.089260518318042e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0001095218904083,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0005195222911424,285.4447021484375,294.1499938964844,299.2317810058594,294.9573059082031,299.832763671875,299.25396728515625,285.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081878328695,1.8515331490220888e-08,0.0011081693228334,-0.047516081482172,0.0,0.0,0.0,-0.013991636224091,60.0,18.62217903137207,0.0,-8.373105941927862e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,0.0001040465431287,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,0.0001095661646104,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,8.092525240499526e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,0.0001095660918508,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0005197320133447,285.44097900390625,294.1499938964844,299.2137756347656,294.9546813964844,299.8207397460937,299.2357177734375,285.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086342856287,1.856758125029501e-08,0.0011086157755926,-0.0476525425910949,0.0,0.0,0.0,-0.0140175363048911,60.0,18.588844299316406,0.0,-8.379858940088526e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,0.0001040465431287,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,0.0001095661646104,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,8.092525240499526e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,0.0001095660918508,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0005197320133447,285.44097900390625,294.1499938964844,299.2137756347656,294.9546813964844,299.8207397460937,299.2357177734375,285.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086342856287,1.856758125029501e-08,0.0011086157755926,-0.0476525425910949,0.0,0.0,0.0,-0.0140175363048911,60.0,18.588844299316406,0.0,-8.379858940088526e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0001040988863678,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0001096212872653,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,8.096596138784662e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0001096212072297,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,0.0005199934821575,285.43927001953125,294.1499938964844,299.204833984375,294.9534912109375,299.81463623046875,299.2266540527344,285.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091926135122,1.863277709901468e-08,0.0011091739870607,-0.0478228107094764,0.0,0.0,0.0,-0.0140498615801334,60.0,18.577299118041992,0.0,-8.388288819105585e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,0.0001041478535626,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,0.0001096728519769,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,8.100404374999925e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.0001096727719414,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0005202381289564,285.4375305175781,294.1499938964844,299.1959533691406,294.952392578125,299.8085632324219,299.21759033203125,285.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097155511379,1.8693768311095482e-08,0.0011096969246864,-0.0479820929467678,0.0,0.0,0.0,-0.0140801044180989,60.0,18.565401077270508,0.0,-8.396178685643464e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,0.0001043039737851,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,0.0001098372449632,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,8.112546493066475e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0001098371722036,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0005210179951973,285.434326171875,294.1499938964844,299.1783447265625,294.9504089355469,299.7962341308594,299.1996154785156,285.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113763321191,1.88882474105867e-08,0.0011113574728369,-0.0484899766743183,0.0,0.0,0.0,-0.0141765037551522,60.0,18.551273345947266,0.0,-8.42136245182701e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,0.0001043039737851,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,0.0001098372449632,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,8.112546493066475e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0001098371722036,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0005210179951973,285.434326171875,294.1499938964844,299.1783447265625,294.9504089355469,299.7962341308594,299.1996154785156,285.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113763321191,1.88882474105867e-08,0.0011113574728369,-0.0484899766743183,0.0,0.0,0.0,-0.0141765037551522,60.0,18.551273345947266,0.0,-8.42136245182701e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.000104496422864,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0001100399022107,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,8.127515320666134e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,0.0001100398294511,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57940673828125,0.0,0.0,0.0005219792947173,285.4313049316406,294.1499938964844,299.1609191894531,294.9487609863281,299.7838439941406,299.1817626953125,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134259402751,1.9128000516843723e-08,0.0011134068481624,-0.0491160377860069,0.0,0.0,0.0,-0.0142953563481569,60.0,18.54358291625977,0.0,-8.45246077574302e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.000104496422864,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0001100399022107,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,8.127515320666134e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,0.0001100398294511,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57940673828125,0.0,0.0,0.0005219792947173,285.4313049316406,294.1499938964844,299.1609191894531,294.9487609863281,299.7838439941406,299.1817626953125,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134259402751,1.9128000516843723e-08,0.0011134068481624,-0.0491160377860069,0.0,0.0,0.0,-0.0142953563481569,60.0,18.54358291625977,0.0,-8.45246077574302e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,0.0001047469850163,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0001103037575376,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,8.147002517944202e-05,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,0.000110303684778,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0005232309340499,285.4286499023437,294.1499938964844,299.1436462402344,294.9473571777344,299.7712097167969,299.1640930175781,285.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160956928506,1.9440166809658883e-08,0.0011160762514919,-0.049931101500988,0.0,0.0,0.0,-0.0144501104950904,60.0,18.54762077331543,0.0,-8.493037029211339e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,0.0001047469850163,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0001103037575376,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,8.147002517944202e-05,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,0.000110303684778,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0005232309340499,285.4286499023437,294.1499938964844,299.1436462402344,294.9473571777344,299.7712097167969,299.1640930175781,285.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160956928506,1.9440166809658883e-08,0.0011160762514919,-0.049931101500988,0.0,0.0,0.0,-0.0144501104950904,60.0,18.54762077331543,0.0,-8.493037029211339e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0001050096980179,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,0.000110580403998,299.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,8.167436317307875e-05,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,0.0001105803312384,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0005245432839728,285.4261779785156,294.1499938964844,299.1265563964844,294.9462585449219,299.75848388671875,299.146484375,285.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188946664333,1.9767478320886773e-08,0.0011188748758286,-0.0507856085896492,0.0,0.0,0.0,-0.014612372033298,60.0,18.554906845092773,0.0,-8.535685935839865e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0001050096980179,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,0.000110580403998,299.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,8.167436317307875e-05,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,0.0001105803312384,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0005245432839728,285.4261779785156,294.1499938964844,299.1265563964844,294.9462585449219,299.75848388671875,299.146484375,285.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188946664333,1.9767478320886773e-08,0.0011188748758286,-0.0507856085896492,0.0,0.0,0.0,-0.014612372033298,60.0,18.554906845092773,0.0,-8.535685935839865e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.0001051517756422,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,0.0001107300195144,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,8.178486314136535e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0001107299467548,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0005252530099824,285.4249572753906,294.1499938964844,299.1180419921875,294.94580078125,299.7521057128906,299.1376953125,285.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204096954315,1.994449583264668e-08,0.0011203896719962,-0.0512476973235607,0.0,0.0,0.0,-0.0147001333534717,60.0,18.5598087310791,0.0,-8.558796338320462e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,0.0001053074520314,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,0.0001108939541154,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,8.190594962798059e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,0.0001108938813558,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0005260306643322,285.42388916015625,294.1499938964844,299.1095886230469,294.9454040527344,299.74566650390625,299.1290283203125,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220672167837,2.013845445958396e-08,0.001122047076933,-0.0517539754509925,0.0,0.0,0.0,-0.0147962812334299,60.0,18.567981719970703,0.0,-8.584153476931533e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001056143228197,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.0001112171012209,299.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,8.214462286559865e-05,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,0.0001112170357373,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.0005275635630823,285.42169189453125,294.1499938964844,299.0927734375,294.9447631835937,299.7327880859375,299.1116027832031,285.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253348784521,2.0520788623912267e-08,0.0011253142729401,-0.0527518428862094,0.0,0.0,0.0,-0.014985810033977,60.0,18.58306884765625,0.0,-8.634248871430827e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001056143228197,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.0001112171012209,299.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,8.214462286559865e-05,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,0.0001112170357373,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.0005275635630823,285.42169189453125,294.1499938964844,299.0927734375,294.9447631835937,299.7327880859375,299.1116027832031,285.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253348784521,2.0520788623912267e-08,0.0011253142729401,-0.0527518428862094,0.0,0.0,0.0,-0.014985810033977,60.0,18.58306884765625,0.0,-8.634248871430827e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,0.000105958279164,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.0001115793056669,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,8.241213799919933e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,0.0001115792329073,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,0.0005292816786095,285.4197998046875,294.1499938964844,299.0760498046875,294.9443664550781,299.7197570800781,299.0943908691406,285.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290035909041,2.094934181684493e-08,0.0011289826361462,-0.0538701452314853,0.0,0.0,0.0,-0.0151982810348272,60.0,18.604063034057617,0.0,-8.69057217300906e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,0.000105958279164,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.0001115793056669,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,8.241213799919933e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,0.0001115792329073,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,0.0005292816786095,285.4197998046875,294.1499938964844,299.0760498046875,294.9443664550781,299.7197570800781,299.0943908691406,285.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290035909041,2.094934181684493e-08,0.0011289826361462,-0.0538701452314853,0.0,0.0,0.0,-0.0151982810348272,60.0,18.604063034057617,0.0,-8.69057217300906e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,0.0001062862575054,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0001119246808229,299.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,8.26672330731526e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,0.0001119246080634,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0005309200496412,285.41802978515625,294.1499938964844,299.0594787597656,294.9441223144531,299.7066650390625,299.0772399902344,285.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324933730065,2.1357978496894248e-08,0.0011324719525873,-0.0549363084137439,0.0,0.0,0.0,-0.0154008362442255,60.0,18.626996994018555,0.0,-8.74444907594807e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
