time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965320,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,0.0001062862575054,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0001119246808229,299.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,8.26672330731526e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,0.0001119246080634,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0005309200496412,285.41802978515625,294.1499938964844,299.0594787597656,294.9441223144531,299.7066650390625,299.0772399902344,285.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324933730065,2.1357978496894248e-08,0.0011324719525873,-0.0549363084137439,0.0,0.0,0.0,-0.0154008362442255,60.0,18.626996994018555,0.0,-8.74444907594807e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0001066409968188,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,0.0001122982284869,299.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,8.294313738588244e-05,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,0.0001122981630032,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0005326920654624,285.4165344238281,294.1499938964844,299.04296875,294.9440612792969,299.69342041015625,299.060302734375,285.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362772202119,2.1799969829316985e-08,0.0011362554505467,-0.0560892708599567,0.0,0.0,0.0,-0.015619970858097,60.0,18.65310478210449,0.0,-8.802910400618202e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0001066409968188,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,0.0001122982284869,299.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,8.294313738588244e-05,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,0.0001122981630032,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0005326920654624,285.4165344238281,294.1499938964844,299.04296875,294.9440612792969,299.69342041015625,299.060302734375,285.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362772202119,2.1799969829316985e-08,0.0011362554505467,-0.0560892708599567,0.0,0.0,0.0,-0.015619970858097,60.0,18.65310478210449,0.0,-8.802910400618202e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,0.000106807303382,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001124733607866,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,8.307248936034739e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,0.000112473295303,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,0.000533522805199,285.4158935546875,294.1499938964844,299.0347595214844,294.944091796875,299.686767578125,299.0518493652344,285.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007183630989857e-08,0.0011380250798538,-0.0566297322511673,0.0,0.0,0.0,-0.0157226845622062,60.0,18.66632652282715,0.0,-8.830384956581838e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,0.0001069795907824,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001126547940657,299.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,8.32064906717278e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,0.0001126547213061,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,0.0005343834636732,285.41534423828125,294.1499938964844,299.0265808105469,294.94415283203125,299.6800537109375,299.0434875488281,285.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221849249604023e-08,0.0011398586211726,-0.0571895763278007,0.0,0.0,0.0,-0.0158290918916463,60.0,18.6802921295166,0.0,-8.858892641683269e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0001073194507625,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,0.0001130126765929,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,8.347082621185109e-05,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0001130126111092,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,0.0005360810901038,285.41455078125,294.1499938964844,299.0102233886719,294.94439697265625,299.6664733886719,299.0267944335937,285.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435020714998,2.264530074569393e-08,0.001143479370512,-0.0582937747240066,0.0,0.0,0.0,-0.016039015725255,60.0,18.708459854125977,0.0,-8.915262128539325e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0001073194507625,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,0.0001130126765929,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,8.347082621185109e-05,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0001130126111092,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,0.0005360810901038,285.41455078125,294.1499938964844,299.0102233886719,294.94439697265625,299.6664733886719,299.0267944335937,285.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435020714998,2.264530074569393e-08,0.001143479370512,-0.0582937747240066,0.0,0.0,0.0,-0.016039015725255,60.0,18.708459854125977,0.0,-8.915262128539325e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,0.0001076609114534,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,0.0001133722471422,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,8.373639866476879e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0001133721816586,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,0.0005377868073992,285.4137268066406,294.1499938964844,298.9939880371094,294.9447326660156,299.6529235839844,299.0101318359375,285.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471403995528,2.3070750643228173e-08,0.0011471173493191,-0.059402972459793,0.0,0.0,0.0,-0.0162499286234378,60.0,18.736696243286133,0.0,-8.972077125690704e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,0.0001076609114534,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,0.0001133722471422,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,8.373639866476879e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0001133721816586,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,0.0005377868073992,285.4137268066406,294.1499938964844,298.9939880371094,294.9447326660156,299.6529235839844,299.0101318359375,285.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471403995528,2.3070750643228173e-08,0.0011471173493191,-0.059402972459793,0.0,0.0,0.0,-0.0162499286234378,60.0,18.736696243286133,0.0,-8.972077125690704e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001079813882824,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0001137097206083,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,8.398565842071548e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.0001137096551246,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,0.0005393876344896,285.4134521484375,294.1499938964844,298.9777526855469,294.9451599121094,299.6390991210937,298.9935913085937,285.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505546281114,2.3470054344443283e-08,0.0011505311122164,-0.0604438073933124,0.0,0.0,0.0,-0.0164478775113821,60.0,18.763431549072266,0.0,-9.025564651210517e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001079813882824,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0001137097206083,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,8.398565842071548e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.0001137096551246,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,0.0005393876344896,285.4134521484375,294.1499938964844,298.9777526855469,294.9451599121094,299.6390991210937,298.9935913085937,285.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505546281114,2.3470054344443283e-08,0.0011505311122164,-0.0604438073933124,0.0,0.0,0.0,-0.0164478775113821,60.0,18.763431549072266,0.0,-9.025564651210517e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001083123643184,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,0.0001140582535299,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,8.424308180110529e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0001140581880463,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,0.0005410409648902,285.4130859375,294.1499938964844,298.96160888671875,294.9456787109375,299.6253356933594,298.97705078125,285.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540851555764,2.3882451571921592e-08,0.0011540612904354,-0.0615185648202896,0.0,0.0,0.0,-0.0166523400694131,60.0,18.791053771972656,0.0,-9.080972063202353e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001083123643184,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,0.0001140582535299,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,8.424308180110529e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0001140581880463,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,0.0005410409648902,285.4130859375,294.1499938964844,298.96160888671875,294.9456787109375,299.6253356933594,298.97705078125,285.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540851555764,2.3882451571921592e-08,0.0011540612904354,-0.0615185648202896,0.0,0.0,0.0,-0.0166523400694131,60.0,18.791053771972656,0.0,-9.080972063202353e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0001084732430172,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,0.000114227666927,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,8.436821372015402e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.0001142276014434,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,0.0005418445798568,285.4129333496094,294.1499938964844,298.9535217285156,294.9459533691406,299.61846923828125,298.9687805175781,285.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557938996702,2.4082899230393195e-08,0.0011557698016986,-0.0620408914983272,0.0,0.0,0.0,-0.0167516823858022,60.0,18.804332733154297,0.0,-9.107964871191144e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.0001086237607523,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,0.0001143861736636,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,8.448528387816623e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.00011438610818,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,0.0005425965064205,285.4128723144531,294.1499938964844,298.9454650878906,294.9462585449219,299.6115417480469,298.9605712890625,285.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573975207284,2.4270439880069723e-08,0.0011573731899261,-0.0625295341014862,0.0,0.0,0.0,-0.0168446544557809,60.0,18.81655502319336,0.0,-9.133255929327788e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.0001089249562937,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.000114703339932,299.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,8.471954060951248e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.0001147032744484,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0005441009998321,285.41278076171875,294.1499938964844,298.9293518066406,294.94683837890625,299.59765625,298.9441223144531,285.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606094194576,2.4645721907745614e-08,0.0011605848558247,-0.0635072067379951,0.0,0.0,0.0,-0.0170307103544473,60.0,18.84101867675781,0.0,-9.18396878546446e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.0001089249562937,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.000114703339932,299.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,8.471954060951248e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.0001147032744484,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0005441009998321,285.41278076171875,294.1499938964844,298.9293518066406,294.94683837890625,299.59765625,298.9441223144531,285.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606094194576,2.4645721907745614e-08,0.0011605848558247,-0.0635072067379951,0.0,0.0,0.0,-0.0170307103544473,60.0,18.84101867675781,0.0,-9.18396878546446e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,0.0001091880476451,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.000114980393846,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,8.492416964145377e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,0.0001149803283624,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,0.0005454152706079,285.4129333496094,294.1499938964844,298.9132385253906,294.9474792480469,299.58367919921875,298.927734375,285.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634095571935,2.4973529022531693e-08,0.0011633846443146,-0.0643610507249832,0.0,0.0,0.0,-0.0171932019293308,60.0,18.86131858825684,0.0,-9.228381259163144e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,0.0001091880476451,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.000114980393846,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,8.492416964145377e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,0.0001149803283624,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,0.0005454152706079,285.4129333496094,294.1499938964844,298.9132385253906,294.9474792480469,299.58367919921875,298.927734375,285.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634095571935,2.4973529022531693e-08,0.0011633846443146,-0.0643610507249832,0.0,0.0,0.0,-0.0171932019293308,60.0,18.86131858825684,0.0,-9.228381259163144e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0001094391845981,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,0.0001152448458014,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,8.511949272360653e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,0.0001152447875938,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,0.0005466697621159,285.4132995605469,294.1499938964844,298.8971252441406,294.9480895996094,299.56964111328125,298.9114074707031,286.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116608873941,2.5286434279792047e-08,0.0011660634772852,-0.0651759505271911,0.0,0.0,0.0,-0.0173483379185199,60.0,18.878950119018555,0.0,-9.27087455693254e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0001094391845981,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,0.0001152448458014,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,8.511949272360653e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,0.0001152447875938,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,0.0005466697621159,285.4132995605469,294.1499938964844,298.8971252441406,294.9480895996094,299.56964111328125,298.9114074707031,286.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116608873941,2.5286434279792047e-08,0.0011660634772852,-0.0651759505271911,0.0,0.0,0.0,-0.0173483379185199,60.0,18.878950119018555,0.0,-9.27087455693254e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.0001096651540137,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0001154828059952,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,8.529525075573474e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.0001154827477876,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.000547798583284,285.413818359375,294.1499938964844,298.8809814453125,294.9486999511719,299.5555725097656,298.89508056640625,286.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684944620355,2.5567983286123308e-08,0.0011684689670801,-0.0659090876579284,0.0,0.0,0.0,-0.0174879040569067,60.0,18.89389419555664,0.0,-9.309192705586612e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.0001096651540137,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0001154828059952,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,8.529525075573474e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.0001154827477876,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.000547798583284,285.413818359375,294.1499938964844,298.8809814453125,294.9486999511719,299.5555725097656,298.89508056640625,286.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684944620355,2.5567983286123308e-08,0.0011684689670801,-0.0659090876579284,0.0,0.0,0.0,-0.0174879040569067,60.0,18.89389419555664,0.0,-9.309192705586612e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,0.0001097418789868,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001155635982286,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,8.535492088412866e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,0.0001155635400209,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,0.0005481818225234,285.41436767578125,294.1499938964844,298.8728942871094,294.948974609375,299.5484313964844,298.8869323730469,286.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693104170262,2.56635672712946e-08,0.0011692846892401,-0.0661579594016075,0.0,0.0,0.0,-0.0175352822989225,60.0,18.89604759216309,0.0,-9.322219796104037e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,0.0001098530192393,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0001156806320068,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,8.544135926058516e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,0.0001156805737991,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0005487370071932,285.41473388671875,294.1499938964844,298.8648376464844,294.9492492675781,299.5413513183594,298.8787841796875,286.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704980861395,2.5802043168710053e-08,0.0011704723583534,-0.066518485546112,0.0,0.0,0.0,-0.0176039487123489,60.0,18.902374267578125,0.0,-9.341108153648749e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001100042281905,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0001158398663392,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,8.555896783946082e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0001158398008556,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.0005494923680089,285.41571044921875,294.1499938964844,298.8486328125,294.94976806640625,299.527099609375,298.86248779296875,286.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172105432488,2.5990425811528452e-08,0.0011720793554559,-0.0670089051127433,0.0,0.0,0.0,-0.0176973193883895,60.0,18.90717506408692,0.0,-9.366834774482413e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001100042281905,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0001158398663392,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,8.555896783946082e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0001158398008556,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.0005494923680089,285.41571044921875,294.1499938964844,298.8486328125,294.94976806640625,299.527099609375,298.86248779296875,286.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172105432488,2.5990425811528452e-08,0.0011720793554559,-0.0670089051127433,0.0,0.0,0.0,-0.0176973193883895,60.0,18.90717506408692,0.0,-9.366834774482413e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242614746094,0.0,0.0,0.0001101140514947,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0001159555104095,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,8.564438030589372e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0001159554522018,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.0005500409170053,285.4169311523437,294.1499938964844,298.8323974609375,294.9501953125,299.5127868652344,298.8461608886719,286.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173278549686,2.6127235486228528e-08,0.0011732523562386,-0.0673650354146957,0.0,0.0,0.0,-0.0177651569247245,60.0,18.90556526184082,0.0,-9.385540522544036e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242614746094,0.0,0.0,0.0001101140514947,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0001159555104095,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,8.564438030589372e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0001159554522018,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.0005500409170053,285.4169311523437,294.1499938964844,298.8323974609375,294.9501953125,299.5127868652344,298.8461608886719,286.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173278549686,2.6127235486228528e-08,0.0011732523562386,-0.0673650354146957,0.0,0.0,0.0,-0.0177651569247245,60.0,18.90556526184082,0.0,-9.385540522544036e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.0001101690795621,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0001160134561359,299.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,8.568718476453796e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001160133979283,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,0.0005503158317878,285.41845703125,294.1499938964844,298.8160705566406,294.95050048828125,299.4984130859375,298.82977294921875,286.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738671455532,2.619576910944945e-08,0.0011738409521058,-0.0675434172153472,0.0,0.0,0.0,-0.0177991446107625,60.0,18.89472007751465,0.0,-9.39491755502786e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.0001101690795621,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0001160134561359,299.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,8.568718476453796e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001160133979283,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,0.0005503158317878,285.41845703125,294.1499938964844,298.8160705566406,294.95050048828125,299.4984130859375,298.82977294921875,286.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738671455532,2.619576910944945e-08,0.0011738409521058,-0.0675434172153472,0.0,0.0,0.0,-0.0177991446107625,60.0,18.89472007751465,0.0,-9.39491755502786e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.0001102040259866,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.0001160502579296,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,8.571436046622694e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001160501997219,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.0005504904547706,285.420166015625,294.1499938964844,298.7996826171875,294.9507141113281,299.4840087890625,298.8133544921875,286.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742443311959,2.62392791938737e-08,0.0011742181377485,-0.0676566660404205,0.0,0.0,0.0,-0.0178207401186227,60.0,18.879356384277344,0.0,-9.400872613696265e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.0001102040259866,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.0001160502579296,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,8.571436046622694e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001160501997219,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.0005504904547706,285.420166015625,294.1499938964844,298.7996826171875,294.9507141113281,299.4840087890625,298.8133544921875,286.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742443311959,2.62392791938737e-08,0.0011742181377485,-0.0676566660404205,0.0,0.0,0.0,-0.0178207401186227,60.0,18.879356384277344,0.0,-9.400872613696265e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001102335154428,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.0001160813044407,299.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,8.573729428462684e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,0.000116081246233,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,0.0005506377201527,285.4210205078125,294.1499938964844,298.7914733886719,294.9507751464844,299.476806640625,298.80517578125,286.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745597003027,2.6276001818814624e-08,0.00117453339044,-0.0677522495388984,0.0,0.0,0.0,-0.0178389512002468,60.0,18.873262405395508,0.0,-9.405900414094505e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,0.0001102305905078,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0001160782194347,299.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,8.57350169098936e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.000116078168503,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0005506231100298,285.4218444824219,294.1499938964844,298.7832336425781,294.9508056640625,299.4695739746094,298.7969665527344,286.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745177907869,2.6272322983800226e-08,0.0011744914809241,-0.067742682993412,0.0,0.0,0.0,-0.0178370755165815,60.0,18.86582374572754,0.0,-9.405398060380321e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0001101609959732,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,0.0001160049432655,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,8.568089106120169e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,0.0001160048850579,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0005502755520865,285.4237060546875,294.1499938964844,298.76666259765625,294.95074462890625,299.45513916015625,298.780517578125,286.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737751774489,2.6185558610336563e-08,0.0011737489840015,-0.0675168484449386,0.0,0.0,0.0,-0.0177940595895051,60.0,18.839359283447266,0.0,-9.393520628009357e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0001101609959732,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,0.0001160049432655,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,8.568089106120169e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,0.0001160048850579,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0005502755520865,285.4237060546875,294.1499938964844,298.76666259765625,294.95074462890625,299.45513916015625,298.780517578125,286.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737751774489,2.6185558610336563e-08,0.0011737489840015,-0.0675168484449386,0.0,0.0,0.0,-0.0177940595895051,60.0,18.839359283447266,0.0,-9.393520628009357e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0001100089939427,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.000115844872198,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,8.556266402592883e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0001158448212663,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,0.0005495162913575,285.4257507324219,294.1499938964844,298.75,294.95050048828125,299.440673828125,298.76397705078125,286.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721574701368,2.5996097718916644e-08,0.0011721315095201,-0.0670236721634864,0.0,0.0,0.0,-0.0177001487463712,60.0,18.800405502319336,0.0,-9.367609976607129e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0001100089939427,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.000115844872198,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,8.556266402592883e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0001158448212663,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,0.0005495162913575,285.4257507324219,294.1499938964844,298.75,294.95050048828125,299.440673828125,298.76397705078125,286.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721574701368,2.5996097718916644e-08,0.0011721315095201,-0.0670236721634864,0.0,0.0,0.0,-0.0177001487463712,60.0,18.800405502319336,0.0,-9.367609976607129e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
