time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967660,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001096787018468,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,0.0001154970523202,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,8.530576451448724e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001154970013885,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0005478663952089,285.4281311035156,294.1499938964844,298.733154296875,294.9501953125,299.4262084960937,298.7472839355469,286.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686445213854,2.5584462548522424e-08,0.0011686189100146,-0.0659519881010055,0.0,0.0,0.0,-0.0174961201846599,60.0,18.73440742492676,0.0,-9.311436599546141e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001096787018468,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,0.0001154970523202,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,8.530576451448724e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001154970013885,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0005478663952089,285.4281311035156,294.1499938964844,298.733154296875,294.9501953125,299.4262084960937,298.7472839355469,286.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686445213854,2.5584462548522424e-08,0.0011686189100146,-0.0659519881010055,0.0,0.0,0.0,-0.0174961201846599,60.0,18.73440742492676,0.0,-9.311436599546141e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0001093923274311,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.000115195485705,299.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,8.508303290000185e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0001151954347733,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.000546435941942,285.4305114746094,294.1499938964844,298.716064453125,294.9499206542969,299.4117126464844,298.7305603027344,286.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656038695946,2.5227567590491162e-08,0.0011655787238851,-0.0650226399302482,0.0,0.0,0.0,-0.0173192489892244,60.0,18.67098426818848,0.0,-9.262870293014205e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0001093923274311,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.000115195485705,299.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,8.508303290000185e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0001151954347733,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.000546435941942,285.4305114746094,294.1499938964844,298.716064453125,294.9499206542969,299.4117126464844,298.7305603027344,286.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656038695946,2.5227567590491162e-08,0.0011655787238851,-0.0650226399302482,0.0,0.0,0.0,-0.0173192489892244,60.0,18.67098426818848,0.0,-9.262870293014205e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.0001091369558707,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0001149265735875,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,8.488440653309226e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,0.0001149265153799,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.0005451603210531,285.4317932128906,294.1499938964844,298.7074279785156,294.9498291015625,299.40447998046875,298.7221984863281,286.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628807988017,2.4909317275501053e-08,0.0011628558859229,-0.0641937926411628,0.0,0.0,0.0,-0.0171614717692136,60.0,18.62790298461914,0.0,-9.21967071576546e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242614746094,0.0,0.0,0.0001088239077944,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,0.0001145969144999,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,8.464092388749123e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.0001145968635682,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,0.0005435966304503,285.4330749511719,294.1499938964844,298.6987609863281,294.94976806640625,299.39727783203125,298.7138061523437,286.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595402611419,2.451919023371829e-08,0.001159515697509,-0.063177578151226,0.0,0.0,0.0,-0.0169680472463369,60.0,18.577133178710938,0.0,-9.166852521502733e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001079326320905,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.0001136583596235,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,8.39477070257999e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0001136583086918,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.00053914450109,285.43585205078125,294.1499938964844,298.68121337890625,294.9496459960937,299.3829040527344,298.6969909667969,286.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500492691993,2.3408512461742248e-08,0.0011500258697196,-0.0602833814918994,0.0,0.0,0.0,-0.0164174735546112,60.0,18.4410400390625,0.0,-9.017308144620985e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001079326320905,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.0001136583596235,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,8.39477070257999e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0001136583086918,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.00053914450109,285.43585205078125,294.1499938964844,298.68121337890625,294.9496459960937,299.3829040527344,298.6969909667969,286.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500492691993,2.3408512461742248e-08,0.0011500258697196,-0.0602833814918994,0.0,0.0,0.0,-0.0164174735546112,60.0,18.4410400390625,0.0,-9.017308144620985e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,0.0001069514473783,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,0.0001126251154346,299.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,8.318456093547866e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,0.0001126250717788,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0005342432996258,285.4386291503906,294.1499938964844,298.6634216308594,294.9495849609375,299.3685913085937,298.6801452636719,286.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395968031138,2.2185808745689428e-08,0.0011395745677873,-0.0570955649018287,0.0,0.0,0.0,-0.0158113483339548,60.0,18.291860580444336,0.0,-8.854100741473304e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,0.0001069514473783,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,0.0001126251154346,299.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,8.318456093547866e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,0.0001126250717788,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0005342432996258,285.4386291503906,294.1499938964844,298.6634216308594,294.9495849609375,299.3685913085937,298.6801452636719,286.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395968031138,2.2185808745689428e-08,0.0011395745677873,-0.0570955649018287,0.0,0.0,0.0,-0.0158113483339548,60.0,18.291860580444336,0.0,-8.854100741473304e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0001056375840562,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,0.0001112415557145,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,8.216266724048182e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0001112415047828,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,0.0005276803276501,285.44158935546875,294.1499938964844,298.6454162597656,294.9495849609375,299.3544311523437,298.6635131835937,286.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255957651883,2.0548576173951005e-08,0.0011255751596763,-0.0528243333101272,0.0,0.0,0.0,-0.0149997025728225,60.0,18.095823287963867,0.0,-8.637892534579805e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0001056375840562,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,0.0001112415557145,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,8.216266724048182e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0001112415047828,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,0.0005276803276501,285.44158935546875,294.1499938964844,298.6454162597656,294.9495849609375,299.3544311523437,298.6635131835937,286.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255957651883,2.0548576173951005e-08,0.0011255751596763,-0.0528243333101272,0.0,0.0,0.0,-0.0149997025728225,60.0,18.095823287963867,0.0,-8.637892534579805e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0001042221483658,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,0.0001097510248655,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,8.106176392175257e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0001097509812097,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0005206099594943,285.4446716308594,294.1499938964844,298.6271667480469,294.9496765136719,299.3403625488281,298.6470031738281,286.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105148587375,1.8784813704542106e-08,0.0011104959994554,-0.0482198409736156,0.0,0.0,0.0,-0.0141253424808382,60.0,17.879234313964844,0.0,-8.407960905287838e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0001042221483658,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,0.0001097510248655,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,8.106176392175257e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0001097509812097,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0005206099594943,285.4446716308594,294.1499938964844,298.6271667480469,294.9496765136719,299.3403625488281,298.6470031738281,286.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105148587375,1.8784813704542106e-08,0.0011104959994554,-0.0482198409736156,0.0,0.0,0.0,-0.0141253424808382,60.0,17.879234313964844,0.0,-8.407960905287838e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,0.0001034879460348,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,0.0001089778743335,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,8.0490717664361e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.0001089778306777,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,0.0005169424694031,285.4461975097656,294.1499938964844,298.61798095703125,294.9497375488281,299.3333435058594,298.63873291015625,286.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026841821148,1.786993841790263e-08,0.0011026663705706,-0.0458302609622478,0.0,0.0,0.0,-0.0136717660352587,60.0,17.770458221435547,0.0,-8.289914887882335e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0001027134785545,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0001081623267964,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,7.988835568539798e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0001081622758647,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.0005130738718435,285.4477233886719,294.1499938964844,298.60870361328125,294.9498291015625,299.32635498046875,298.6304931640625,286.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904897037761657e-08,0.0010944043751806,-0.0433088243007659,0.0,0.0,0.0,-0.0131933037191629,60.0,17.65468406677246,0.0,-8.16629963651394e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.000101203972008,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,0.0001065727410605,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,7.871429261285812e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,0.0001065726974047,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.0005055336514487,285.4508972167969,294.1499938964844,298.59002685546875,294.9500427246094,299.3124389648437,298.6142578125,286.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023996269292184e-08,0.0010783245088532,-0.0383921302855014,0.0,0.0,0.0,-0.0122608784586191,60.0,17.414987564086914,0.0,-7.9280312093033e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.000101203972008,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,0.0001065727410605,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,7.871429261285812e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,0.0001065726974047,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.0005055336514487,285.4508972167969,294.1499938964844,298.59002685546875,294.9500427246094,299.3124389648437,298.6142578125,286.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023996269292184e-08,0.0010783245088532,-0.0383921302855014,0.0,0.0,0.0,-0.0122608784586191,60.0,17.414987564086914,0.0,-7.9280312093033e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,9.977722220355643e-05,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,0.0001050702994689,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,7.760459266137332e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,0.0001050702558131,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,0.0004984067636542,285.4541320800781,294.1499938964844,298.5711364746094,294.9503173828125,299.2986145019531,298.5984802246094,286.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246244101594584e-08,0.001063123694621,-0.0337425470352172,0.0,0.0,0.0,-0.0113795734941959,60.0,17.176925659179688,0.0,-7.70606831679288e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,9.977722220355643e-05,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,0.0001050702994689,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,7.760459266137332e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,0.0001050702558131,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,0.0004984067636542,285.4541320800781,294.1499938964844,298.5711364746094,294.9503173828125,299.2986145019531,298.5984802246094,286.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246244101594584e-08,0.001063123694621,-0.0337425470352172,0.0,0.0,0.0,-0.0113795734941959,60.0,17.176925659179688,0.0,-7.70606831679288e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,9.84692815109156e-05,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0001036929752444,299.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,7.658730464754626e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0001036929315887,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0004918733029626,285.4574584960937,294.1499938964844,298.552001953125,294.95068359375,299.2848815917969,298.5829772949219,286.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616555717353094e-08,0.0010491891298443,-0.0294783096760511,0.0,0.0,0.0,-0.010571670718491,60.0,16.94903564453125,0.0,-7.50535704696631e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,9.84692815109156e-05,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0001036929752444,299.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,7.658730464754626e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0001036929315887,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0004918733029626,285.4574584960937,294.1499938964844,298.552001953125,294.95068359375,299.2848815917969,298.5829772949219,286.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616555717353094e-08,0.0010491891298443,-0.0294783096760511,0.0,0.0,0.0,-0.010571670718491,60.0,16.94903564453125,0.0,-7.50535704696631e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,9.734072227729484e-05,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0001025045494316,299.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,7.570953312097117e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0001025045057758,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.0004862359783146,285.4609069824219,294.1499938964844,298.5326538085937,294.9511108398437,299.2712097167969,298.5677795410156,286.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371756507083,1.0210399636889632e-08,0.00103716540616,-0.025797689333558,0.0,0.0,0.0,-0.0098745794966816,60.0,16.74186134338379,0.0,-7.334302409844895e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,9.734072227729484e-05,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0001025045494316,299.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,7.570953312097117e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0001025045057758,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.0004862359783146,285.4609069824219,294.1499938964844,298.5326538085937,294.9511108398437,299.2712097167969,298.5677795410156,286.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371756507083,1.0210399636889632e-08,0.00103716540616,-0.025797689333558,0.0,0.0,0.0,-0.0098745794966816,60.0,16.74186134338379,0.0,-7.334302409844895e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,9.680871153250337e-05,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.0001019443079712,299.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,7.529574941145256e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,0.0001019442643155,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,0.0004835784784518,285.462646484375,294.1499938964844,298.5229187011719,294.95135498046875,299.2643737792969,298.5602722167969,286.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315094841644,9.547530765985355e-09,0.001031499938108,-0.0240622572600841,0.0,0.0,0.0,-0.0095459800213575,60.0,16.643997192382812,0.0,-7.25434858850349e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,9.633153968025e-05,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0001014418230624,299.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,7.492461008951068e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0001014417794067,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,0.0004811949038412,285.4643859863281,294.1499938964844,298.5130920410156,294.9515991210937,299.2575378417969,298.55279541015625,286.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264219017699,8.952989460908611e-09,0.0010264129377901,-0.0225055329501628,0.0,0.0,0.0,-0.0092512248083949,60.0,16.549907684326172,0.0,-7.183010097833177e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,9.555499855196103e-05,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,0.0001006240854621,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,7.432063284795731e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0001006240490823,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0004773159453179,285.4679870605469,294.1499938964844,298.49334716796875,294.9521789550781,299.243896484375,298.5380249023437,286.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181455872952,7.98545141122986e-09,0.0010181376710534,-0.0199718251824378,0.0,0.0,0.0,-0.0087715657427906,60.0,16.38818359375,0.0,-7.06766769553724e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,9.555499855196103e-05,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,0.0001006240854621,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,7.432063284795731e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0001006240490823,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0004773159453179,285.4679870605469,294.1499938964844,298.49334716796875,294.9521789550781,299.243896484375,298.5380249023437,286.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181455872952,7.98545141122986e-09,0.0010181376710534,-0.0199718251824378,0.0,0.0,0.0,-0.0087715657427906,60.0,16.38818359375,0.0,-7.06766769553724e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,9.489308285992593e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,9.992705599870531e-05,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,7.380580791505054e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,9.992701961891726e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,0.0004740095755551,285.4716796875,294.1499938964844,298.4733581542969,294.9527893066406,299.2301940917969,298.52325439453125,286.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160742665490716e-09,0.0010110872099176,-0.01781184412539,0.0,0.0,0.0,-0.0083627300336956,60.0,16.246610641479492,0.0,-6.970088151092568e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,9.489308285992593e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,9.992705599870531e-05,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,7.380580791505054e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,9.992701961891726e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,0.0004740095755551,285.4716796875,294.1499938964844,298.4733581542969,294.9527893066406,299.2301940917969,298.52325439453125,286.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160742665490716e-09,0.0010110872099176,-0.01781184412539,0.0,0.0,0.0,-0.0083627300336956,60.0,16.246610641479492,0.0,-6.970088151092568e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,9.441662405151874e-05,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,9.942532778950408e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,7.343523611780256e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,9.9425291409716e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0004716296098195,285.4754638671875,294.1499938964844,298.45318603515625,294.9535217285156,299.2164611816406,298.50830078125,286.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060167405754,6.567100196974707e-09,0.001006010104902,-0.0162568930536508,0.0,0.0,0.0,-0.0080684321001172,60.0,16.1286678314209,0.0,-6.900268090248576e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,9.441662405151874e-05,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,9.942532778950408e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,7.343523611780256e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,9.9425291409716e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0004716296098195,285.4754638671875,294.1499938964844,298.45318603515625,294.9535217285156,299.2164611816406,298.50830078125,286.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060167405754,6.567100196974707e-09,0.001006010104902,-0.0162568930536508,0.0,0.0,0.0,-0.0080684321001172,60.0,16.1286678314209,0.0,-6.900268090248576e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,9.413056977791712e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,9.912408859236166e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,7.321274460991845e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,9.91240522125736e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,0.0004702006990555,285.4793395996094,294.1499938964844,298.43280029296875,294.95428466796875,299.20263671875,298.4928894042969,286.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210677749862725e-09,0.0010029613040387,-0.0153232458978891,0.0,0.0,0.0,-0.0078917322680354,60.0,16.036828994750977,0.0,-6.858517309638047e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,9.413056977791712e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,9.912408859236166e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,7.321274460991845e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,9.91240522125736e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,0.0004702006990555,285.4793395996094,294.1499938964844,298.43280029296875,294.95428466796875,299.20263671875,298.4928894042969,286.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210677749862725e-09,0.0010029613040387,-0.0153232458978891,0.0,0.0,0.0,-0.0078917322680354,60.0,16.036828994750977,0.0,-6.858517309638047e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,9.4030583568383e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,9.90187982097268e-05,299.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,7.313497189898044e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,9.901876182993874e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,0.000469701248221,285.4812927246094,294.1499938964844,298.4225158691406,294.9547119140625,299.1956787109375,298.4848937988281,286.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.086092074752969e-09,0.0010018934262916,-0.0149968853220343,0.0,0.0,0.0,-0.0078299567103385,60.0,15.99860668182373,0.0,-6.843953315183171e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,9.40020036068745e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,9.898870484903456e-05,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,7.311274384846911e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,9.898866846924648e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0004695584939327,285.4832763671875,294.1499938964844,298.4122009277344,294.9551696777344,299.188720703125,298.4768981933594,286.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015950538218,6.050474787855364e-09,0.001001589000225,-0.0149035826325416,0.0,0.0,0.0,-0.0078123011626303,60.0,15.965616226196287,0.0,-6.83979237692256e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,9.406092431163417e-05,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,9.905074693961068e-05,299.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,7.315856782952324e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,9.905071055982262e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,0.0004698528209701,285.48736572265625,294.1499938964844,298.39141845703125,294.9560852050781,299.1746520996094,298.4595031738281,286.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123861417961507e-09,0.0010022156639024,-0.0150958262383937,0.0,0.0,0.0,-0.0078486772254109,60.0,15.926891326904297,0.0,-6.848367206657714e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,9.406092431163417e-05,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,9.905074693961068e-05,299.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,7.315856782952324e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,9.905071055982262e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,0.0004698528209701,285.48736572265625,294.1499938964844,298.39141845703125,294.9560852050781,299.1746520996094,298.4595031738281,286.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123861417961507e-09,0.0010022156639024,-0.0150958262383937,0.0,0.0,0.0,-0.0078486772254109,60.0,15.926891326904297,0.0,-6.848367206657714e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,9.418278932571412e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,9.917908028000966e-05,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,7.325335900532082e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,9.91790439002216e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0004704615857917,285.4915771484375,294.1499938964844,298.37042236328125,294.95709228515625,299.1604309082031,298.4408874511719,286.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275679087508479e-09,0.001003514509648,-0.0154935223981738,0.0,0.0,0.0,-0.007923942990601,60.0,15.904047966003418,0.0,-6.866122248538886e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
