time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970000,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,9.418278932571412e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,9.917908028000966e-05,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,7.325335900532082e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,9.91790439002216e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0004704615857917,285.4915771484375,294.1499938964844,298.37042236328125,294.95709228515625,299.1604309082031,298.4408874511719,286.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275679087508479e-09,0.001003514509648,-0.0154935223981738,0.0,0.0,0.0,-0.007923942990601,60.0,15.904047966003418,0.0,-6.866122248538886e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,9.433727245777844e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,9.934175614034756e-05,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,7.337350689340383e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,9.93417197605595e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,0.0004712332738563,285.4958801269531,294.1499938964844,298.3492126464844,294.95819091796875,299.14605712890625,298.4213562011719,286.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468126922953843e-09,0.0010051587596535,-0.0159976407885551,0.0,0.0,0.0,-0.0080193411558866,60.0,15.890009880065918,0.0,-6.888662795745405e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,9.433727245777844e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,9.934175614034756e-05,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,7.337350689340383e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,9.93417197605595e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,0.0004712332738563,285.4958801269531,294.1499938964844,298.3492126464844,294.95819091796875,299.14605712890625,298.4213562011719,286.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468126922953843e-09,0.0010051587596535,-0.0159976407885551,0.0,0.0,0.0,-0.0080193411558866,60.0,15.890009880065918,0.0,-6.888662795745405e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,9.445978503208607e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,9.947076614480466e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,7.346879283431917e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,9.94707370409742e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0004718452692031,285.5003356933594,294.1499938964844,298.3278503417969,294.9593505859375,299.1314697265625,298.40069580078125,286.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064699454233,6.620749726238273e-09,0.0010064633097499,-0.0163974296301603,0.0,0.0,0.0,-0.0080949999392032,60.0,15.879646301269531,0.0,-6.906564209430145e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,9.445978503208607e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,9.947076614480466e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,7.346879283431917e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,9.94707370409742e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0004718452692031,285.5003356933594,294.1499938964844,298.3278503417969,294.9593505859375,299.1314697265625,298.40069580078125,286.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064699454233,6.620749726238273e-09,0.0010064633097499,-0.0163974296301603,0.0,0.0,0.0,-0.0080949999392032,60.0,15.879646301269531,0.0,-6.906564209430145e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,9.451460937270896e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,9.95285008684732e-05,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,7.35114372218959e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,9.952846448868512e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0004721191362477,285.5025634765625,294.1499938964844,298.31707763671875,294.9599304199219,299.12420654296875,298.3904113769531,286.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070605203509,6.689051978980842e-09,0.0010070537682622,-0.0165763348340988,0.0,0.0,0.0,-0.0081288926303386,60.0,15.87381649017334,0.0,-6.914582684203199e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,9.456015686737372e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,9.95764639810659e-05,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,7.354686385951936e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,9.957642760127784e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,0.0004723466699942,285.5047912597656,294.1499938964844,298.3062744140625,294.9605712890625,299.1169128417969,298.3800048828125,286.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.7457910368773355e-09,0.0010075382888317,-0.0167249590158462,0.0,0.0,0.0,-0.0081570176407694,60.0,15.867555618286133,0.0,-6.921247575064626e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,9.463069727644324e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,9.96507442323491e-05,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,7.36017245799303e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,9.965071512851864e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,0.0004726990300696,285.5094299316406,294.1499938964844,298.28448486328125,294.9618835449219,299.1020812988281,298.3586120605469,286.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082883527502,-0.0169551149010658,0.0,0.0,0.0,-0.0082005700096488,60.0,15.854146003723145,0.0,-6.931576024271635e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,9.463069727644324e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,9.96507442323491e-05,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,7.36017245799303e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,9.965071512851864e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,0.0004726990300696,285.5094299316406,294.1499938964844,298.28448486328125,294.9618835449219,299.1020812988281,298.3586120605469,286.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082883527502,-0.0169551149010658,0.0,0.0,0.0,-0.0082005700096488,60.0,15.854146003723145,0.0,-6.931576024271635e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,9.469498763792215e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,9.971844701794907e-05,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,7.365172496065497e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,9.9718410638161e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0004730201617348,285.5141906738281,294.1499938964844,298.2625427246094,294.9632873535156,299.0871276855469,298.3369140625,286.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913736250169222e-09,0.0010089729912579,-0.0171648673713207,0.0,0.0,0.0,-0.0082402676343917,60.0,15.840717315673828,0.0,-6.940994978776871e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,9.469498763792215e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,9.971844701794907e-05,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,7.365172496065497e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,9.9718410638161e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0004730201617348,285.5141906738281,294.1499938964844,298.2625427246094,294.9632873535156,299.0871276855469,298.3369140625,286.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913736250169222e-09,0.0010089729912579,-0.0171648673713207,0.0,0.0,0.0,-0.0082402676343917,60.0,15.840717315673828,0.0,-6.940994978776871e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,9.475320257479324e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,9.977974696084856e-05,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,7.369700324488804e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,9.97797105810605e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,0.0004733109672088,285.5189819335937,294.1499938964844,298.2403869628906,294.9647521972656,299.0721130371094,298.3150329589844,286.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.986243583639862e-09,0.001009591622278,-0.0173547882586717,0.0,0.0,0.0,-0.0082762064412236,60.0,15.826630592346191,0.0,-6.949529307576088e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,9.475320257479324e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,9.977974696084856e-05,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,7.369700324488804e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,9.97797105810605e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,0.0004733109672088,285.5189819335937,294.1499938964844,298.2403869628906,294.9647521972656,299.0721130371094,298.3150329589844,286.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.986243583639862e-09,0.001009591622278,-0.0173547882586717,0.0,0.0,0.0,-0.0082762064412236,60.0,15.826630592346191,0.0,-6.949529307576088e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,9.483604662818834e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,9.986698569264264e-05,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,7.376143912551925e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657043457031,0.0,0.0,9.986694931285456e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.000473724794574,285.5238952636719,294.1499938964844,298.21807861328125,294.96630859375,299.0569152832031,298.2926940917969,286.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104812681674,7.089441922403239e-09,0.0010104741668328,-0.017625093460083,0.0,0.0,0.0,-0.0083273667842149,60.0,15.815170288085938,0.0,-6.961684562156736e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,9.483604662818834e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,9.986698569264264e-05,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,7.376143912551925e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657043457031,0.0,0.0,9.986694931285456e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.000473724794574,285.5238952636719,294.1499938964844,298.21807861328125,294.96630859375,299.0569152832031,298.2926940917969,286.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104812681674,7.089441922403239e-09,0.0010104741668328,-0.017625093460083,0.0,0.0,0.0,-0.0083273667842149,60.0,15.815170288085938,0.0,-6.961684562156736e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,9.488765499554574e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,9.992132982006297e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,7.380157330771908e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,9.99212934402749e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0004739825963042,285.5263977050781,294.1499938964844,298.20684814453125,294.96710205078125,299.0492553710937,298.2814025878906,286.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110298171639,7.153731829134813e-09,0.0010110227158293,-0.0177934858947992,0.0,0.0,0.0,-0.0083592310547828,60.0,15.810848236083984,0.0,-6.969262500433615e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,9.494037658441812e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,9.997684537665918e-05,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,7.384258060483262e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,9.997681627282871e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,0.000474245956866,285.5289001464844,294.1499938964844,298.195556640625,294.9679260253906,299.0415954589844,298.27008056640625,286.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115917539224,7.219409958736378e-09,0.0010115845361724,-0.0179655123502016,0.0,0.0,0.0,-0.0083917919546365,60.0,15.806668281555176,0.0,-6.977008126796137e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,9.509702795185147e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,0.0001001418131636,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,7.396442379103974e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,0.0001001417767838,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0004750285006593,285.5340576171875,294.1499938964844,298.1728820800781,294.9696350097656,299.0259094238281,298.2449951171875,286.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132587049156,7.414568070629457e-09,0.001013251254335,-0.0184766687452793,0.0,0.0,0.0,-0.008488530293107,60.0,15.80147647857666,0.0,-7.000049606631364e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,9.509702795185147e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,0.0001001418131636,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,7.396442379103974e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,0.0001001417767838,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0004750285006593,285.5340576171875,294.1499938964844,298.1728820800781,294.9696350097656,299.0259094238281,298.2449951171875,286.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132587049156,7.414568070629457e-09,0.001013251254335,-0.0184766687452793,0.0,0.0,0.0,-0.008488530293107,60.0,15.80147647857666,0.0,-7.000049606631364e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,9.531482646707444e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,0.0001003711586236,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,7.413382263621315e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,0.0001003711295197,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,0.0004761164600495,285.5393371582031,294.1499938964844,298.1499938964844,294.971435546875,299.0094909667969,298.21417236328125,286.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155801428481,7.685907910115475e-09,0.0010155724594369,-0.0191873311996459,0.0,0.0,0.0,-0.0086230495944619,60.0,15.796523094177246,0.0,-7.032147664176591e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,9.531482646707444e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,0.0001003711586236,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,7.413382263621315e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,0.0001003711295197,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,0.0004761164600495,285.5393371582031,294.1499938964844,298.1499938964844,294.971435546875,299.0094909667969,298.21417236328125,286.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155801428481,7.685907910115475e-09,0.0010155724594369,-0.0191873311996459,0.0,0.0,0.0,-0.0086230495944619,60.0,15.796523094177246,0.0,-7.032147664176591e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,9.555122232995927e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,0.0001006200982374,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,7.431767880916595e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0001006200618576,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0004772972897626,285.544677734375,294.1499938964844,298.1086730957031,294.9613952636719,298.9931030273437,298.184326171875,286.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180997196584,7.980418992303841e-09,0.0010180916870012,-0.0199586506932973,0.0,0.0,0.0,-0.0087690567597746,60.0,15.795533180236816,0.0,-7.0670708396392e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,9.555122232995927e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,0.0001006200982374,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,7.431767880916595e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0001006200618576,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0004772972897626,285.544677734375,294.1499938964844,298.1086730957031,294.9613952636719,298.9931030273437,298.184326171875,286.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180997196584,7.980418992303841e-09,0.0010180916870012,-0.0199586506932973,0.0,0.0,0.0,-0.0087690567597746,60.0,15.795533180236816,0.0,-7.0670708396392e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,9.590575064066796e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,0.0001009934348985,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,7.459343032678589e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,0.0001009934057947,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0004790682578459,285.5500793457031,294.1499938964844,298.03228759765625,294.9286193847656,298.9757995605469,298.14337158203125,286.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422118114026489e-09,0.0010218668030574,-0.0211153868585824,0.0,0.0,0.0,-0.0089880153536796,60.0,15.777618408203123,0.0,-7.119609080064039e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,9.590575064066796e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,0.0001009934348985,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,7.459343032678589e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,0.0001009934057947,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0004790682578459,285.5500793457031,294.1499938964844,298.03228759765625,294.9286193847656,298.9757995605469,298.14337158203125,286.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422118114026489e-09,0.0010218668030574,-0.0211153868585824,0.0,0.0,0.0,-0.0089880153536796,60.0,15.777618408203123,0.0,-7.119609080064039e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,9.610871347831562e-05,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,0.0001012071661534,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,7.475128950318322e-05,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,0.0001012071297736,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0004800820897798,285.5528259277344,294.1499938964844,297.98175048828125,294.9041748046875,298.9667663574219,298.1195678710937,286.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240371339023,8.674983398293534e-09,0.0010240285191684,-0.0217775627970695,0.0,0.0,0.0,-0.0091133695095777,60.0,15.762386322021484,0.0,-7.149773750825261e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,9.63651909842156e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,0.0001014772497001,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,7.495077443309128e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,0.0001014772205962,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0004813632695004,285.5556030273437,294.1499938964844,297.92340087890625,294.8746337890625,298.95684814453125,298.0820617675781,286.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267696343362,8.994529565597986e-09,0.0010267606703564,-0.0226143151521682,0.0,0.0,0.0,-0.0092717809602618,60.0,15.735157012939451,0.0,-7.187983896983496e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,9.694154869066551e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0001020841809804,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,7.539904618170112e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0001020841446006,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0004842423077207,285.561279296875,294.1499938964844,297.7846069335937,294.8009338378906,298.9352111816406,297.99176025390625,286.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329103097319,9.71261204796292e-09,0.0010329005308449,-0.024494482204318,0.0,0.0,0.0,-0.0096277631819248,60.0,15.665181159973145,0.0,-7.274221047737228e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,9.694154869066551e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0001020841809804,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,7.539904618170112e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0001020841446006,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0004842423077207,285.561279296875,294.1499938964844,297.7846069335937,294.8009338378906,298.9352111816406,297.99176025390625,286.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329103097319,9.71261204796292e-09,0.0010329005308449,-0.024494482204318,0.0,0.0,0.0,-0.0096277631819248,60.0,15.665181159973145,0.0,-7.274221047737228e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,9.762481931829824e-05,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.0001028036931529,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,7.593047484988347e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0001028036567731,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.000487655372126,285.5671081542969,294.1499938964844,297.6184387207031,294.7089233398437,298.9107666015625,297.8714904785156,286.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.056390530607132e-08,0.0010401798645034,-0.0267231054604053,0.0,0.0,0.0,-0.0100497854873538,60.0,15.573565483093262,0.0,-7.37712113618727e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,9.762481931829824e-05,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.0001028036931529,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,7.593047484988347e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0001028036567731,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.000487655372126,285.5671081542969,294.1499938964844,297.6184387207031,294.7089233398437,298.9107666015625,297.8714904785156,286.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.056390530607132e-08,0.0010401798645034,-0.0267231054604053,0.0,0.0,0.0,-0.0100497854873538,60.0,15.573565483093262,0.0,-7.37712113618727e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,9.84264988801442e-05,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.000103647900687,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,7.655400258954614e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,0.0001036478643072,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0004916599136777,285.57305908203125,294.1499938964844,297.4274597167969,294.60009765625,298.88299560546875,297.71942138671875,286.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562740098725044e-08,0.0010487202089279,-0.029337478801608,0.0,0.0,0.0,-0.010544947348535,60.0,15.461495399475098,0.0,-7.498775289604964e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,9.84264988801442e-05,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.000103647900687,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,7.655400258954614e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,0.0001036478643072,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0004916599136777,285.57305908203125,294.1499938964844,297.4274597167969,294.60009765625,298.88299560546875,297.71942138671875,286.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562740098725044e-08,0.0010487202089279,-0.029337478801608,0.0,0.0,0.0,-0.010544947348535,60.0,15.461495399475098,0.0,-7.498775289604964e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,9.937529102899134e-05,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,0.0001046470206347,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,7.729195203864947e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0001046469915308,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0004963993560522,285.57916259765625,294.1499938964844,297.2142028808594,294.47589111328125,298.8514404296875,297.534912109375,286.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588405421003,1.2744884259063838e-08,0.0010588277364149,-0.0324308834969997,0.0,0.0,0.0,-0.0111309830099344,60.0,15.33274269104004,0.0,-7.644040778131966e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,9.937529102899134e-05,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,0.0001046470206347,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,7.729195203864947e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0001046469915308,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0004963993560522,285.57916259765625,294.1499938964844,297.2142028808594,294.47589111328125,298.8514404296875,297.534912109375,286.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588405421003,1.2744884259063838e-08,0.0010588277364149,-0.0324308834969997,0.0,0.0,0.0,-0.0111309830099344,60.0,15.33274269104004,0.0,-7.644040778131966e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,9.986913937609644e-05,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,0.0001051670769811,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,7.767606439301744e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,0.0001051670406013,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.0004988662549294,285.5822448730469,294.1499938964844,297.1000366210937,294.40850830078125,298.8344116210937,297.433349609375,286.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641037952154,1.3360206274626309e-08,0.0010640904074534,-0.0340406820178031,0.0,0.0,0.0,-0.0114360302686691,60.0,15.26223373413086,0.0,-7.720203853978094e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,0.0001004357254714,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.0001057637127814,299.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,7.811674004187807e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.0001057636836776,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0005016964278183,285.5853881835937,294.1499938964844,296.98126220703125,294.3378295898437,298.8166198730469,297.3241271972656,286.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701454011723,1.4066157127956558e-08,0.0010701313149183,-0.0358872599899768,0.0,0.0,0.0,-0.0117860222235322,60.0,15.189003944396973,0.0,-7.808048252400114e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0001014161680359,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.0001067961638909,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,7.887930405559018e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,0.0001067961347871,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,0.0005065939621999,285.591796875,294.1499938964844,296.7311706542969,294.1873779296875,298.7763977050781,297.0813903808594,286.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805856436491,1.528775683823369e-08,0.0010805703932419,-0.0390817821025848,0.0,0.0,0.0,-0.0123915877193212,60.0,15.01095962524414,0.0,-7.961232029174425e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0001014161680359,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.0001067961638909,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,7.887930405559018e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,0.0001067961347871,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,0.0005065939621999,285.591796875,294.1499938964844,296.7311706542969,294.1873779296875,298.7763977050781,297.0813903808594,286.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805856436491,1.528775683823369e-08,0.0010805703932419,-0.0390817821025848,0.0,0.0,0.0,-0.0123915877193212,60.0,15.01095962524414,0.0,-7.961232029174425e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
