time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972340,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0001022091964841,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0001076312619261,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,7.949610153445974e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,0.0001076312328223,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,0.0005105552845634,285.5983581542969,294.1499938964844,296.46649169921875,294.02606201171875,298.7313842773437,296.81982421875,286.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890396079048,1.6275857106506922e-08,0.0010890233097597,-0.0416648387908935,0.0,0.0,0.0,-0.0128814503550529,60.0,14.788804054260254,0.0,-8.086222180736513e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0001022091964841,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0001076312619261,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,7.949610153445974e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,0.0001076312328223,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,0.0005105552845634,285.5983581542969,294.1499938964844,296.46649169921875,294.02606201171875,298.7313842773437,296.81982421875,286.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890396079048,1.6275857106506922e-08,0.0010890233097597,-0.0416648387908935,0.0,0.0,0.0,-0.0128814503550529,60.0,14.788804054260254,0.0,-8.086222180736513e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,0.000102862220956,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,0.0001083189272321,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,8.000401430763304e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0001083188981283,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0005138173000887,285.6050720214844,294.1499938964844,296.1897888183594,293.85546875,298.68170166015625,296.54473876953125,286.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959976352751,1.7089522685864722e-08,0.0010959805222228,-0.0437912754714489,0.0,0.0,0.0,-0.0132848173379898,60.0,14.529232025146484,0.0,-8.189877576114668e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,0.000102862220956,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,0.0001083189272321,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,8.000401430763304e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0001083188981283,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0005138173000887,285.6050720214844,294.1499938964844,296.1897888183594,293.85546875,298.68170166015625,296.54473876953125,286.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959976352751,1.7089522685864722e-08,0.0010959805222228,-0.0437912754714489,0.0,0.0,0.0,-0.0132848173379898,60.0,14.529232025146484,0.0,-8.189877576114668e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,0.0001034102751873,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,0.0001088960561901,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,8.043027628445998e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0001088960270863,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.0005165549810044,285.61187744140625,294.1499938964844,295.90362548828125,293.67724609375,298.6268920898437,296.2587585449219,286.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018387740477,1.7772395111137484e-08,0.0011018209625035,-0.0455754548311233,0.0,0.0,0.0,-0.0136233530938625,60.0,14.233702659606934,0.0,-8.277379492938054e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,0.0001034102751873,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,0.0001088960561901,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,8.043027628445998e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0001088960270863,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.0005165549810044,285.61187744140625,294.1499938964844,295.90362548828125,293.67724609375,298.6268920898437,296.2587585449219,286.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018387740477,1.7772395111137484e-08,0.0011018209625035,-0.0455754548311233,0.0,0.0,0.0,-0.0136233530938625,60.0,14.233702659606934,0.0,-8.277379492938054e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0001036334506352,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.000109131069621,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,8.060385880526155e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0001091310405172,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,0.0005176697741262,285.6153259277344,294.1499938964844,295.7577819824219,293.58575439453125,298.5978698730469,296.1135559082031,286.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042244732379,1.80504748925614e-08,0.0011042064288631,-0.0463018789887428,0.0,0.0,0.0,-0.0137612475082278,60.0,14.074865341186523,0.0,-8.313143950999803e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,0.000103783859231,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,0.0001092894599423,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249389648437,0.0,0.0,8.07208416517824e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,0.0001092894308385,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0005184211186133,285.6188049316406,294.1499938964844,295.6105651855469,293.4930114746094,298.5679016113281,295.9671936035156,286.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058239033445,1.823788231547497e-08,0.001105805626139,-0.0467914044857025,0.0,0.0,0.0,-0.0138541366904973,60.0,13.907930374145508,0.0,-8.33729174587461e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0001038024784065,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.0001093090613721,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,8.073532080743462e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,0.0001093090322683,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0005185140762478,285.6258239746094,294.1499938964844,295.3131408691406,293.30450439453125,298.5034484863281,295.67266845703125,286.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060188990086,1.826105133773126e-08,0.0011060006218031,-0.0468519292771816,0.0,0.0,0.0,-0.0138656077906489,60.0,13.534136772155762,-0.0,-8.34027957807848e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0001038024784065,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.0001093090613721,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,8.073532080743462e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,0.0001093090322683,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0005185140762478,285.6258239746094,294.1499938964844,295.3131408691406,293.30450439453125,298.5034484863281,295.67266845703125,286.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060188990086,1.826105133773126e-08,0.0011060006218031,-0.0468519292771816,0.0,0.0,0.0,-0.0138656077906489,60.0,13.534136772155762,-0.0,-8.34027957807848e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.0001035633467836,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0001090572404791,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,8.054932550294325e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0001090572113753,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,0.0005173195968382,285.6329345703125,294.1499938964844,295.013916015625,293.11346435546875,298.434326171875,295.3797607421875,286.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034770868718,1.7963067477921868e-08,0.0011034590424969,-0.0460735522210598,0.0,0.0,0.0,-0.0137179167941212,60.0,13.12469482421875,-0.0,-8.301893927864512e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.0001035633467836,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0001090572404791,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,8.054932550294325e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0001090572113753,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,0.0005173195968382,285.6329345703125,294.1499938964844,295.013916015625,293.11346435546875,298.434326171875,295.3797607421875,286.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034770868718,1.7963067477921868e-08,0.0011034590424969,-0.0460735522210598,0.0,0.0,0.0,-0.0137179167941212,60.0,13.12469482421875,-0.0,-8.301893927864512e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001030395287671,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,0.0001085056428564,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,8.014191553229466e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0001085056137526,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,0.0005147030460648,285.6400756835937,294.1499938964844,294.7154541015625,292.9217529296875,298.3611145019531,295.0920715332031,286.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978973004966,1.73103611444958e-08,0.0010978799546137,-0.0443683117628097,0.0,0.0,0.0,-0.0133943520486354,60.0,12.68601417541504,-0.0,-8.218123070946606e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001030395287671,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,0.0001085056428564,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,8.014191553229466e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0001085056137526,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,0.0005147030460648,285.6400756835937,294.1499938964844,294.7154541015625,292.9217529296875,298.3611145019531,295.0920715332031,286.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978973004966,1.73103611444958e-08,0.0010978799546137,-0.0443683117628097,0.0,0.0,0.0,-0.0133943520486354,60.0,12.68601417541504,-0.0,-8.218123070946606e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,0.0001023217555484,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0001077497872756,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,7.95836458564736e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0001077497581718,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,0.0005111176287755,285.647216796875,294.1499938964844,294.4203186035156,292.7311706542969,298.2864990234375,294.80712890625,286.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902388021349,1.6415963699500935e-08,0.0010902223875746,-0.0420310348272323,0.0,0.0,0.0,-0.0129509130492806,60.0,12.235002517700195,-0.0,-8.104024118438249e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,0.0001023217555484,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0001077497872756,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,7.95836458564736e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0001077497581718,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,0.0005111176287755,285.647216796875,294.1499938964844,294.4203186035156,292.7311706542969,298.2864990234375,294.80712890625,286.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902388021349,1.6415963699500935e-08,0.0010902223875746,-0.0420310348272323,0.0,0.0,0.0,-0.0129509130492806,60.0,12.235002517700195,-0.0,-8.104024118438249e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0001018510010908,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481018066406,0.0,0.0,0.0001072540617315,299.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,7.921750511741266e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,0.0001072540326276,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0005087660974822,285.6507873535156,294.1499938964844,294.2748107910156,292.6369323730469,298.24786376953125,294.668701171875,286.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852226987481,1.5829391131205742e-08,0.0010852068662643,-0.0404978021979332,0.0,0.0,0.0,-0.0126601243391633,60.0,12.000106811523438,-0.0,-8.02962603074775e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0001013353466987,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0001067110497388,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,7.881643978180364e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.0001067110206349,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.0005061903502792,285.6543884277344,294.1499938964844,294.1310729980469,292.543701171875,298.2084655761719,294.5333251953125,286.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797289432957,1.518687575696731e-08,0.0010797136928886,-0.0388180166482925,0.0,0.0,0.0,-0.0123416073620319,60.0,11.761870384216309,-0.0,-7.94852539343083e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,0.0001002368153422,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,0.0001055542379617,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,7.796202407917008e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570129394531,0.0,0.0,0.0001055542161338,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,0.0005007029394619,285.6615295410156,294.1499938964844,293.85028076171875,292.3612365722656,298.1273803710937,294.2733154296875,286.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680247796699,1.381809511258325e-08,0.0010680110426619,-0.0352384336292743,0.0,0.0,0.0,-0.0116630513221025,60.0,11.28484344482422,-0.0,-7.777124011454364e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,0.0001002368153422,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,0.0001055542379617,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,7.796202407917008e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570129394531,0.0,0.0,0.0001055542161338,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,0.0005007029394619,285.6615295410156,294.1499938964844,293.85028076171875,292.3612365722656,298.1273803710937,294.2733154296875,286.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680247796699,1.381809511258325e-08,0.0010680110426619,-0.0352384336292743,0.0,0.0,0.0,-0.0116630513221025,60.0,11.28484344482422,-0.0,-7.777124011454364e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,9.91206761682406e-05,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0001043788943206,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,7.709390774834901e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,0.0001043788652168,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0004951276350766,285.668701171875,294.1499938964844,293.5804748535156,292.1858215332031,298.0438537597656,294.0259704589844,286.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561312083154,1.2427395112979413e-08,0.001056118751876,-0.0316001661121845,0.0,0.0,0.0,-0.0109736192971467,60.0,10.814658164978027,-0.0,-7.604889162848849e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,9.91206761682406e-05,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0001043788943206,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,7.709390774834901e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,0.0001043788652168,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0004951276350766,285.668701171875,294.1499938964844,293.5804748535156,292.1858215332031,298.0438537597656,294.0259704589844,286.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561312083154,1.2427395112979413e-08,0.001056118751876,-0.0316001661121845,0.0,0.0,0.0,-0.0109736192971467,60.0,10.814658164978027,-0.0,-7.604889162848849e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.808821050683036e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.0001032916552503,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,7.629088213434443e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,0.0001032916334224,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0004899702616967,285.67584228515625,294.1499938964844,293.32421875,292.0195007324219,297.9579467773437,293.7937927246094,286.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451298439875,1.1140975253454144e-08,0.0010451186681166,-0.0282336063683033,0.0,0.0,0.0,-0.0103358859196305,60.0,10.366388320922852,-0.0,-7.447284389172637e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.808821050683036e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.0001032916552503,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,7.629088213434443e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,0.0001032916334224,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0004899702616967,285.67584228515625,294.1499938964844,293.32421875,292.0195007324219,297.9579467773437,293.7937927246094,286.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451298439875,1.1140975253454144e-08,0.0010451186681166,-0.0282336063683033,0.0,0.0,0.0,-0.0103358859196305,60.0,10.366388320922852,-0.0,-7.447284389172637e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,9.721192327560856e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,0.0001023688819259,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,7.560932135675102e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,0.000102368860098,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.000485593045596,285.6829833984375,294.1499938964844,293.0840759277344,291.8643493652344,297.86993408203125,293.5758361816406,286.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357918217778,1.0049151732971497e-08,0.0010357818100601,-0.0253755580633878,0.0,0.0,0.0,-0.0097946180030703,60.0,9.94935703277588,-0.0,-7.314813643688467e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,9.721192327560856e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,0.0001023688819259,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,7.560932135675102e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,0.000102368860098,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.000485593045596,285.6829833984375,294.1499938964844,293.0840759277344,291.8643493652344,297.86993408203125,293.5758361816406,286.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357918217778,1.0049151732971497e-08,0.0010357818100601,-0.0253755580633878,0.0,0.0,0.0,-0.0097946180030703,60.0,9.94935703277588,-0.0,-7.314813643688467e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,9.685662371339276e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.0,0.0,0.0001019947376335,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,7.533298048656434e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,0.0001019947158056,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,0.0004838182649109,285.6865539550781,294.1499938964844,292.9708557128906,291.7915954589844,297.8251342773437,293.47216796875,286.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320069268345,9.606468509559818e-09,0.0010319973807781,-0.0242165755480527,0.0,0.0,0.0,-0.0095751658082008,60.0,9.756464958190918,-0.0,-7.261440515549111e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,9.656281326897442e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,0.0001016853420878,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,7.510446448577568e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.00010168532026,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,0.0004823506169486,285.6901550292969,294.1499938964844,292.86260986328125,291.7224426269531,297.7799072265625,293.3713073730469,286.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028875936754,9.240394227560957e-09,0.0010288667399436,-0.023258090019226,0.0,0.0,0.0,-0.0093936854973435,60.0,9.57430934906006,-0.0,-7.217452235863675e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,9.615082672098652e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.0001012514985632,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,7.478402403648943e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,0.0001012514767353,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.000480292685097,285.6973571777344,294.1499938964844,292.662353515625,291.5959777832031,297.688232421875,293.17730712890625,286.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244849836453,8.727074174430527e-09,0.0010244762524962,-0.021913968026638,0.0,0.0,0.0,-0.0091392053291201,60.0,9.244842529296877,-0.0,-7.155995263019578e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,9.615082672098652e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.0001012514985632,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,7.478402403648943e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,0.0001012514767353,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.000480292685097,285.6973571777344,294.1499938964844,292.662353515625,291.5959777832031,297.688232421875,293.17730712890625,286.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244849836453,8.727074174430527e-09,0.0010244762524962,-0.021913968026638,0.0,0.0,0.0,-0.0091392053291201,60.0,9.244842529296877,-0.0,-7.155995263019578e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,9.59151075221598e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867980957031,0.0,0.0,0.0001010032719932,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,7.460069173248485e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,0.0001010032501653,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,0.0004791152023244,285.7045593261719,294.1499938964844,292.48590087890625,291.487060546875,297.59527587890625,292.9925842285156,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219723917543,8.433371334604091e-09,0.0010219640098512,-0.0211448557674884,0.0,0.0,0.0,-0.008993599563837,60.0,8.958719253540039,-0.0,-7.120949874206417e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,9.59151075221598e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867980957031,0.0,0.0,0.0001010032719932,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,7.460069173248485e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,0.0001010032501653,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,0.0004791152023244,285.7045593261719,294.1499938964844,292.48590087890625,291.487060546875,297.59527587890625,292.9925842285156,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219723917543,8.433371334604091e-09,0.0010219640098512,-0.0211448557674884,0.0,0.0,0.0,-0.008993599563837,60.0,8.958719253540039,-0.0,-7.120949874206417e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,9.577821037964895e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921691894531,0.0,0.0,0.000100859113445,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,7.449420809280127e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0001008590843412,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,0.000478431378724,285.7118530273437,294.1499938964844,292.3358154296875,291.3978881835937,297.5012512207031,292.8207397460937,286.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205138241872,8.262794004565421e-09,0.0010205055586993,-0.0206981524825096,0.0,0.0,0.0,-0.0089090382680296,60.0,8.720111846923828,-0.0,-7.100635457391037e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,9.577821037964895e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921691894531,0.0,0.0,0.000100859113445,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,7.449420809280127e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0001008590843412,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,0.000478431378724,285.7118530273437,294.1499938964844,292.3358154296875,291.3978881835937,297.5012512207031,292.8207397460937,286.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205138241872,8.262794004565421e-09,0.0010205055586993,-0.0206981524825096,0.0,0.0,0.0,-0.0089090382680296,60.0,8.720111846923828,-0.0,-7.100635457391037e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,9.56943113123998e-05,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001007707614917,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,7.442895730491728e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,0.0001007707396638,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,0.0004780123126693,285.7191772460937,294.1499938964844,292.214599609375,291.33062744140625,297.40673828125,292.66241455078125,286.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196192888543,8.158250075496198e-09,0.0010196111397817,-0.0204243697226047,0.0,0.0,0.0,-0.0088572083041071,60.0,8.520974159240723,-0.0,-7.088199538429762e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,9.56943113123998e-05,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001007707614917,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,7.442895730491728e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,0.0001007707396638,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,0.0004780123126693,285.7191772460937,294.1499938964844,292.214599609375,291.33062744140625,297.40673828125,292.66241455078125,286.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196192888543,8.158250075496198e-09,0.0010196111397817,-0.0204243697226047,0.0,0.0,0.0,-0.0088572083041071,60.0,8.520974159240723,-0.0,-7.088199538429762e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,9.567321831127627e-05,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,0.0001007485479931,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,7.441255002049729e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,0.0001007485261652,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.000477906956803,285.7228698730469,294.1499938964844,292.1656494140625,291.3058776855469,297.3594055175781,292.589599609375,286.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193950729444,8.131965323343593e-09,0.0010193869238719,-0.0203555356711149,0.0,0.0,0.0,-0.0088441809639334,60.0,8.437929153442383,-0.0,-7.08507457147789e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,9.56654257606715e-05,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0001007403407129,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,7.440648914780468e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,0.000100740318885,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,0.0004778680158779,285.7265625,294.1499938964844,292.1248474121094,291.28741455078125,297.3121643066406,292.5216064453125,286.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193118359893,8.122245986896814e-09,0.0010193038033321,-0.0203300807625055,0.0,0.0,0.0,-0.0088393623009324,60.0,8.366479873657227,-0.0,-7.083919228989545e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,9.568755194777624e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,0.0001007636456051,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,7.442369678756222e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,0.0001007636237773,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139587402344,0.0,0.0,0.0004779785522259,285.7340087890625,294.1499938964844,292.06915283203125,291.2704162597656,297.2182922363281,292.4032897949219,286.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101954722777,8.149807051438529e-09,0.0010195390786975,-0.0204022601246833,0.0,0.0,0.0,-0.0088530238717794,60.0,8.262124061584473,-0.0,-7.087195541544133e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
