time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974680,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,9.568755194777624e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,0.0001007636456051,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,7.442369678756222e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,0.0001007636237773,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139587402344,0.0,0.0,0.0004779785522259,285.7340087890625,294.1499938964844,292.06915283203125,291.2704162597656,297.2182922363281,292.4032897949219,286.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101954722777,8.149807051438529e-09,0.0010195390786975,-0.0204022601246833,0.0,0.0,0.0,-0.0088530238717794,60.0,8.262124061584473,-0.0,-7.087195541544133e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,9.574652358423918e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.0001008257386274,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,7.446956442436203e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,0.0001008257167995,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.000478273112094,285.74151611328125,294.1499938964844,292.04998779296875,291.28173828125,297.1254577636719,292.3074951171875,286.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201749391853,8.223262959461408e-09,0.0010201666736975,-0.0205946285277605,0.0,0.0,0.0,-0.0088894367218017,60.0,8.202632904052734,-0.0,-7.095931664480305e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,9.574652358423918e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.0001008257386274,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,7.446956442436203e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,0.0001008257167995,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.000478273112094,285.74151611328125,294.1499938964844,292.04998779296875,291.28173828125,297.1254577636719,292.3074951171875,286.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201749391853,8.223262959461408e-09,0.0010201666736975,-0.0205946285277605,0.0,0.0,0.0,-0.0088894367218017,60.0,8.202632904052734,-0.0,-7.095931664480305e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,9.581766062183306e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,0.000100900651887,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,7.452489080606028e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,0.0001009006300591,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,0.0004786284989677,285.74908447265625,294.1499938964844,292.04998779296875,291.3076477050781,297.0341796875,292.2364501953125,286.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020933734253,8.311885402179087e-09,0.0010209254687651,-0.0208267141133546,0.0,0.0,0.0,-0.0089333755895495,60.0,8.184429168701172,-0.0,-7.106478960849928e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,9.581766062183306e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,0.000100900651887,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,7.452489080606028e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,0.0001009006300591,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,0.0004786284989677,285.74908447265625,294.1499938964844,292.04998779296875,291.3076477050781,297.0341796875,292.2364501953125,286.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020933734253,8.311885402179087e-09,0.0010209254687651,-0.0208267141133546,0.0,0.0,0.0,-0.0089333755895495,60.0,8.184429168701172,-0.0,-7.106478960849928e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,9.58065575105138e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,0.0001008889594231,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,7.451626152032986e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,0.0001008889375953,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,0.0004785730561707,285.7567138671875,294.1499938964844,292.04998779296875,291.3329772949219,296.9444274902344,292.184326171875,286.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208163876086,8.298045806043321e-09,0.0010208081221207,-0.0207904707640409,0.0,0.0,0.0,-0.0089265191927552,60.0,8.181209564208984,-0.0,-7.104831212245699e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,9.58065575105138e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,0.0001008889594231,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,7.451626152032986e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,0.0001008889375953,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,0.0004785730561707,285.7567138671875,294.1499938964844,292.04998779296875,291.3329772949219,296.9444274902344,292.184326171875,286.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208163876086,8.298045806043321e-09,0.0010208081221207,-0.0207904707640409,0.0,0.0,0.0,-0.0089265191927552,60.0,8.181209564208984,-0.0,-7.104831212245699e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,9.575378498993814e-05,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,0.0001008333929348,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,7.447521056747064e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,0.000100833371107,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,0.0004783094336744,285.7605285644531,294.1499938964844,292.04998779296875,291.3454284667969,296.9002685546875,292.1647033691406,286.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020252937451,8.23228951674082e-09,0.0010202446719631,-0.0206182673573493,0.0,0.0,0.0,-0.008893915452063,60.0,8.180248260498047,-0.0,-7.097006005096773e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,9.567971574142577e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,0.0001007553873932,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,7.441759953508154e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001007553655654,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0004779394366778,285.76434326171875,294.1499938964844,292.04998779296875,291.35772705078125,296.8565368652344,292.14813232421875,286.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194638743996,8.139997120792941e-09,0.0010194557253271,-0.0203765667974948,0.0,0.0,0.0,-0.0088481632992625,60.0,8.178776741027832,-0.0,-7.086029540914751e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,9.553165000397712e-05,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0001005994636216,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,7.430243567796424e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,0.0001005994490697,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,0.0004771998210344,285.7720642089844,294.1499938964844,292.04998779296875,291.3818664550781,296.7704162597656,292.12225341796875,286.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178865632042,7.95550647580967e-09,0.0010178786469623,-0.0198934059590101,0.0,0.0,0.0,-0.0087567055597901,60.0,8.17595100402832,-0.0,-7.064113560772969e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,9.553165000397712e-05,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0001005994636216,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,7.430243567796424e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,0.0001005994490697,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,0.0004771998210344,285.7720642089844,294.1499938964844,292.04998779296875,291.3818664550781,296.7704162597656,292.12225341796875,286.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178865632042,7.95550647580967e-09,0.0010178786469623,-0.0198934059590101,0.0,0.0,0.0,-0.0087567055597901,60.0,8.17595100402832,-0.0,-7.064113560772969e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,9.542742191115394e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.000100489705801,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,7.422136695822701e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,0.0001004896839731,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,0.0004766791826114,285.77978515625,294.1499938964844,292.04998779296875,291.4053649902344,296.685791015625,292.1031494140625,286.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167753789573,7.825633474567441e-09,0.0010167674627155,-0.0195532739162445,0.0,0.0,0.0,-0.008692318573594,60.0,8.174849510192871,-0.0,-7.04870544154801e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,9.542742191115394e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.000100489705801,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,7.422136695822701e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,0.0001004896839731,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,0.0004766791826114,285.77978515625,294.1499938964844,292.04998779296875,291.4053649902344,296.685791015625,292.1031494140625,286.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167753789573,7.825633474567441e-09,0.0010167674627155,-0.0195532739162445,0.0,0.0,0.0,-0.008692318573594,60.0,8.174849510192871,-0.0,-7.04870544154801e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,9.556766599416731e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,0.0001006373931886,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,7.433044811477885e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,0.0001006373713607,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75390625,0.0,0.0,0.0004773797700181,285.7875671386719,294.1499938964844,292.04998779296875,291.42822265625,296.602783203125,292.08935546875,286.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182688711211,8.000359486004527e-09,0.0010182608384639,-0.0200108736753463,0.0,0.0,0.0,-0.0087789352983236,60.0,8.18669605255127,-0.0,-7.069438368034754e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,9.556766599416731e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,0.0001006373931886,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,7.433044811477885e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,0.0001006373713607,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75390625,0.0,0.0,0.0004773797700181,285.7875671386719,294.1499938964844,292.04998779296875,291.42822265625,296.602783203125,292.08935546875,286.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182688711211,8.000359486004527e-09,0.0010182608384639,-0.0200108736753463,0.0,0.0,0.0,-0.0087789352983236,60.0,8.18669605255127,-0.0,-7.069438368034754e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,9.591913840267809e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0001010075066005,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543640136719,0.0,0.0,7.460381311830133e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0001010074847727,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,0.0004791354294866,285.79541015625,294.1499938964844,292.04998779296875,291.45037841796875,296.5208740234375,292.0782775878906,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220125550404,8.438246545949823e-09,0.0010220041731372,-0.0211576241999864,0.0,0.0,0.0,-0.0089960088953375,60.0,8.21040153503418,-0.0,-7.12153109816427e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,9.591913840267809e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0001010075066005,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543640136719,0.0,0.0,7.460381311830133e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0001010074847727,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,0.0004791354294866,285.79541015625,294.1499938964844,292.04998779296875,291.45037841796875,296.5208740234375,292.0782775878906,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220125550404,8.438246545949823e-09,0.0010220041731372,-0.0211576241999864,0.0,0.0,0.0,-0.0089960088953375,60.0,8.21040153503418,-0.0,-7.12153109816427e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,9.637362381909044e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0001014861045405,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,7.49573009670712e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759033203125,0.0,0.0,0.0001014860827126,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0004814056737814,285.79937744140625,294.1499938964844,292.04998779296875,291.4612121582031,296.480224609375,292.0734558105469,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268540354445,9.004495815645441e-09,0.0010268450714647,-0.022640410810709,0.0,0.0,0.0,-0.0092767179012298,60.0,8.234454154968262,-0.0,-7.189177608779573e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,9.711414895718916e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0001022659125737,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,7.553327304776758e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.0001022658980218,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,0.0004851047706324,285.80340576171875,294.1499938964844,292.04998779296875,291.47186279296875,296.4396057128906,292.06915283203125,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347435018047,9.927134669851512e-09,0.0010347336065024,-0.0250561218708753,0.0,0.0,0.0,-0.0097341043874621,60.0,8.273690223693848,-0.0,-7.300083382233424e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,9.948236402124166e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,0.0001047597615979,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,7.737521809758618e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,0.00010475973977,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.000496934459079,285.81158447265625,294.1499938964844,292.04998779296875,291.4925842285156,296.358154296875,292.0619506835937,286.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599716333672,1.2877798383215122e-08,0.0010599587112665,-0.0327786356210708,0.0,0.0,0.0,-0.0111968461424112,60.0,8.406278610229492,-0.0,-7.660460710212649e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,9.948236402124166e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,0.0001047597615979,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,7.737521809758618e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,0.00010475973977,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.000496934459079,285.81158447265625,294.1499938964844,292.04998779296875,291.4925842285156,296.358154296875,292.0619506835937,286.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599716333672,1.2877798383215122e-08,0.0010599587112665,-0.0327786356210708,0.0,0.0,0.0,-0.0111968461424112,60.0,8.406278610229492,-0.0,-7.660460710212649e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.000103114733065,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,0.0001085848198272,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,8.020039240363985e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,0.0001085847979993,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0005150788929313,285.8200988769531,294.1499938964844,292.04998779296875,291.5126037597656,296.2755126953125,292.0564270019531,286.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986708803102,1.7403705143692605e-08,0.0010986534180119,-0.0446122251451015,0.0,0.0,0.0,-0.0134405028074979,60.0,8.622852325439453,-0.0,-8.23008079464671e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.000103114733065,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,0.0001085848198272,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,8.020039240363985e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,0.0001085847979993,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0005150788929313,285.8200988769531,294.1499938964844,292.04998779296875,291.5126037597656,296.2755126953125,292.0564270019531,286.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986708803102,1.7403705143692605e-08,0.0010986534180119,-0.0446122251451015,0.0,0.0,0.0,-0.0134405028074979,60.0,8.622852325439453,-0.0,-8.23008079464671e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.0001074121173587,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.0001131101671489,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,8.354279998457059e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,0.0001131101453211,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,0.0005365451797842,285.8290100097656,294.1499938964844,292.04998779296875,291.5318298339844,296.19122314453125,292.052978515625,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444573756307,2.275849020350052e-08,0.0011444345582276,-0.058588907122612,0.0,0.0,0.0,-0.0160950645804405,60.0,8.907548904418945,-0.0,-8.930361872216963e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.0001074121173587,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.0001131101671489,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,8.354279998457059e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,0.0001131101453211,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,0.0005365451797842,285.8290100097656,294.1499938964844,292.04998779296875,291.5318298339844,296.19122314453125,292.052978515625,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444573756307,2.275849020350052e-08,0.0011444345582276,-0.058588907122612,0.0,0.0,0.0,-0.0160950645804405,60.0,8.907548904418945,-0.0,-8.930361872216963e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,0.0001111937963287,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,0.0001170924660982,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,8.648410585010424e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0001170924442703,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,0.0005554354866035,285.8382873535156,294.1499938964844,292.04998779296875,291.55029296875,296.1055908203125,292.0511779785156,286.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847574496641,2.7470962393749687e-08,0.0011847299756482,-0.0708615407347679,0.0,0.0,0.0,-0.0184312369674444,60.0,9.20585823059082,-0.0,-9.570255343760437e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,0.0001111937963287,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,0.0001170924660982,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,8.648410585010424e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0001170924442703,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,0.0005554354866035,285.8382873535156,294.1499938964844,292.04998779296875,291.55029296875,296.1055908203125,292.0511779785156,286.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847574496641,2.7470962393749687e-08,0.0011847299756482,-0.0708615407347679,0.0,0.0,0.0,-0.0184312369674444,60.0,9.20585823059082,-0.0,-9.570255343760437e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0001125387643696,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,0.0001185087749036,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.791259765625,0.0,0.0,8.753019210416824e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0001185087530757,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,0.0005621538730338,285.8430480957031,294.1499938964844,292.04998779296875,291.5592041015625,296.0626220703125,292.0507507324219,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011991010978817,2.914704033685212e-08,0.001199071877636,-0.0752192512154579,0.0,0.0,0.0,-0.0192621909081935,60.0,9.33603286743164,-0.0,-9.803171963085333e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001132252800744,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,0.0001192317140521,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,8.806415280560032e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0001192316922242,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0005655831773765,285.84783935546875,294.1499938964844,292.04998779296875,291.56793212890625,296.01983642578125,292.0504455566406,286.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064183829352,3.00025710942009e-08,0.0012063884641975,-0.0774419978260994,0.0,0.0,0.0,-0.0196863207966089,60.0,9.437126159667969,-0.0,-9.923139288048333e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,0.0001116140047088,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,0.0001175349607365,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,8.681093459017575e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,0.0001175349389086,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0005575345130637,285.8573608398437,294.1499938964844,292.04998779296875,291.5847473144531,295.9364624023437,292.0501708984375,286.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892485199496,2.7994582652013378e-08,0.0011892205802723,-0.072223350405693,0.0,0.0,0.0,-0.0186908841133117,60.0,9.487520217895508,-0.0,-9.642718623581461e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,0.0001116140047088,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,0.0001175349607365,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,8.681093459017575e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,0.0001175349389086,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0005575345130637,285.8573608398437,294.1499938964844,292.04998779296875,291.5847473144531,295.9364624023437,292.0501708984375,286.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892485199496,2.7994582652013378e-08,0.0011892205802723,-0.072223350405693,0.0,0.0,0.0,-0.0186908841133117,60.0,9.487520217895508,-0.0,-9.642718623581461e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.0001075315522029,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,0.0001132359393523,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,8.363569213543087e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,0.0001132359175244,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,0.0005371418083086,285.8666076660156,294.1499938964844,292.04998779296875,291.6007080078125,295.8575134277344,292.0500793457031,286.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457568034529,2.2907265417870804e-08,0.0011457338696345,-0.0589767545461654,0.0,0.0,0.0,-0.0161689557135105,60.0,9.340126037597656,-0.0,-8.950222252224196e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.0001075315522029,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,0.0001132359393523,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,8.363569213543087e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,0.0001132359175244,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,0.0005371418083086,285.8666076660156,294.1499938964844,292.04998779296875,291.6007080078125,295.8575134277344,292.0500793457031,286.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457568034529,2.2907265417870804e-08,0.0011457338696345,-0.0589767545461654,0.0,0.0,0.0,-0.0161689557135105,60.0,9.340126037597656,-0.0,-8.950222252224196e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,0.0001028365441015,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,0.0001082918679458,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,7.998401270015165e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001082918461179,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,0.0005136893014423,285.8755187988281,294.1499938964844,292.04998779296875,291.6158142089844,295.7831726074219,292.050048828125,286.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957326740026,1.7056983381280588e-08,0.0010957156773656,-0.0437062382698059,0.0,0.0,0.0,-0.0132687538862228,60.0,9.08139991760254,-0.0,-8.185718058939528e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,0.0001028365441015,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,0.0001082918679458,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,7.998401270015165e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001082918461179,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,0.0005136893014423,285.8755187988281,294.1499938964844,292.04998779296875,291.6158142089844,295.7831726074219,292.050048828125,286.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957326740026,1.7056983381280588e-08,0.0010957156773656,-0.0437062382698059,0.0,0.0,0.0,-0.0132687538862228,60.0,9.08139991760254,-0.0,-8.185718058939528e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,9.877788397716358e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,0.0001040179049596,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,7.682728028157726e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,0.0001040178904077,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0004934155149385,285.88409423828125,294.1499938964844,292.04998779296875,291.6300048828125,295.7134094238281,292.0500183105469,286.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052486244589,1.1999932603146137e-08,0.0010524741373956,-0.0304815974086523,0.0,0.0,0.0,-0.0107617611065506,60.0,8.799148559570312,-0.0,-7.552334579941089e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,9.877788397716358e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,0.0001040179049596,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,7.682728028157726e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,0.0001040178904077,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0004934155149385,285.88409423828125,294.1499938964844,292.04998779296875,291.6300048828125,295.7134094238281,292.0500183105469,286.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052486244589,1.1999932603146137e-08,0.0010524741373956,-0.0304815974086523,0.0,0.0,0.0,-0.0107617611065506,60.0,8.799148559570312,-0.0,-7.552334579941089e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,9.719284571474418e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,0.000102348778455,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,7.559447112726048e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,0.0001023487639031,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,0.0004854979342781,285.8882751464844,294.1499938964844,292.04998779296875,291.6367492675781,295.6798095703125,292.0500183105469,286.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355985723435,1.0025053676088191e-08,0.0010355885606259,-0.0253124590963125,0.0,0.0,0.0,-0.0097827361896634,60.0,8.671890258789062,-0.0,-7.311901129014586e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,9.600730118108912e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001011003405437,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,7.46723817428574e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,0.0001011003259918,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0004795758868567,285.8924255371094,294.1499938964844,292.04998779296875,291.6432800292969,295.6469421386719,292.0500183105469,286.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229593608528,8.547936580782789e-09,0.001022950746119,-0.0214448627084493,0.0,0.0,0.0,-0.0090504307299852,60.0,8.563419342041016,-0.0,-7.134609347758669e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
