time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977020,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,9.465064795222132e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,9.96717208181508e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,7.361720054177567e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,9.967169899027796e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0004727991181425,285.900634765625,294.1499938964844,292.04998779296875,291.6556396484375,295.5830078125,292.0500183105469,286.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085010435432,6.8576593292846155e-09,0.0010084941750392,-0.0170179829001426,0.0,0.0,0.0,-0.0082124713808298,60.0,8.412344932556152,-0.0,-6.934398300018074e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,9.465064795222132e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,9.96717208181508e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,7.361720054177567e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,9.967169899027796e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0004727991181425,285.900634765625,294.1499938964844,292.04998779296875,291.6556396484375,295.5830078125,292.0500183105469,286.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085010435432,6.8576593292846155e-09,0.0010084941750392,-0.0170179829001426,0.0,0.0,0.0,-0.0082124713808298,60.0,8.412344932556152,-0.0,-6.934398300018074e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,9.443299495615064e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,9.94425208773464e-05,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,7.344791811192408e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,9.944250632543115e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,0.0004717119445558,285.9088134765625,294.1499938964844,292.04998779296875,291.6670227050781,295.5203552246094,292.0500183105469,286.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061779757961,6.586477585557304e-09,0.0010061713401228,-0.0163076557219028,0.0,0.0,0.0,-0.00807801540941,60.0,8.339789390563965,-0.0,-6.902542537545743e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,9.443299495615064e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,9.94425208773464e-05,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,7.344791811192408e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,9.944250632543115e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,0.0004717119445558,285.9088134765625,294.1499938964844,292.04998779296875,291.6670227050781,295.5203552246094,292.0500183105469,286.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061779757961,6.586477585557304e-09,0.0010061713401228,-0.0163076557219028,0.0,0.0,0.0,-0.00807801540941,60.0,8.339789390563965,-0.0,-6.902542537545743e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,9.528937516734004e-05,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,0.0001003443321678,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,7.41139956517145e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,0.0001003443176159,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.0004759897419717,285.9170837402344,294.1499938964844,292.04998779296875,291.67742919921875,295.4584350585937,292.0500183105469,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152991162613,7.653434330734399e-09,0.0010152915492653,-0.0191022865474224,0.0,0.0,0.0,-0.0086069349199533,60.0,8.349148750305176,-0.0,-7.028302917433393e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,9.528937516734004e-05,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,0.0001003443321678,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,7.41139956517145e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,0.0001003443176159,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.0004759897419717,285.9170837402344,294.1499938964844,292.04998779296875,291.67742919921875,295.4584350585937,292.0500183105469,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152991162613,7.653434330734399e-09,0.0010152915492653,-0.0191022865474224,0.0,0.0,0.0,-0.0086069349199533,60.0,8.349148750305176,-0.0,-7.028302917433393e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,9.674760076450184e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0001018799157463,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,7.524817192461342e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.0001018799011944,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,0.0004832738777622,285.9255065917969,294.1499938964844,292.04998779296875,291.68682861328125,295.3967590332031,292.0500183105469,287.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030835090205,9.470253914400928e-09,0.001030825660564,-0.0238599423319101,0.0,0.0,0.0,-0.0095076030120253,60.0,8.415390968322754,-0.0,-7.245058242233426e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,9.674760076450184e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0001018799157463,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,7.524817192461342e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.0001018799011944,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,0.0004832738777622,285.9255065917969,294.1499938964844,292.04998779296875,291.68682861328125,295.3967590332031,292.0500183105469,287.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030835090205,9.470253914400928e-09,0.001030825660564,-0.0238599423319101,0.0,0.0,0.0,-0.0095076030120253,60.0,8.415390968322754,-0.0,-7.245058242233426e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,9.761201363289727e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0001027901816996,299.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,7.592048496007919e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0001027901671477,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0004875917802564,285.9297790527344,294.1499938964844,292.04998779296875,291.691162109375,295.3659362792969,292.0500183105469,287.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400457540526,1.0547246631631424e-08,0.0010400351602584,-0.0266794990748167,0.0,0.0,0.0,-0.0100415162742137,60.0,8.46495246887207,-0.0,-7.375100352646768e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,9.848560875980183e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,0.0001037101174006,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,7.659995026187971e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,0.0001037101028487,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.0004919555503875,285.9341125488281,294.1499938964844,292.04998779296875,291.6952209472656,295.33514404296875,292.0500183105469,287.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049353624694,1.1635694185940793e-08,0.0010493419831618,-0.0295284111052751,0.0,0.0,0.0,-0.0105811040848493,60.0,8.520143508911133,-0.0,-7.507700416908848e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.0001000985357677,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0001054086096701,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,7.785445632180199e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0001054085951182,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0005000124801881,285.9428405761719,294.1499938964844,292.04998779296875,291.7025756835937,295.2736511230469,292.04998779296875,287.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665394365787,1.3645339969059478e-08,0.001066525815986,-0.0347865596413612,0.0,0.0,0.0,-0.0115773687139153,60.0,8.632776260375977,-0.0,-7.755625119898468e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.0001000985357677,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0001054086096701,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,7.785445632180199e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0001054085951182,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0005000124801881,285.9428405761719,294.1499938964844,292.04998779296875,291.7025756835937,295.2736511230469,292.04998779296875,287.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665394365787,1.3645339969059478e-08,0.001066525815986,-0.0347865596413612,0.0,0.0,0.0,-0.0115773687139153,60.0,8.632776260375977,-0.0,-7.755625119898468e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.000101393154182,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,0.0001067719058482,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,7.886137609602883e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,0.0001067718912963,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0005064793513156,285.9517517089844,294.1499938964844,292.04998779296875,291.7088317871094,295.2125244140625,292.04998779296875,287.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803356999531,1.525840431781944e-08,0.0010803204495459,-0.0390050411224365,0.0,0.0,0.0,-0.0123770423233509,60.0,8.735548973083496,-0.0,-7.95753436477753e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.000101393154182,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,0.0001067719058482,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,7.886137609602883e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,0.0001067718912963,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0005064793513156,285.9517517089844,294.1499938964844,292.04998779296875,291.7088317871094,295.2125244140625,292.04998779296875,287.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803356999531,1.525840431781944e-08,0.0010803204495459,-0.0390050411224365,0.0,0.0,0.0,-0.0123770423233509,60.0,8.735548973083496,-0.0,-7.95753436477753e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,0.0001022954747895,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0001077220949809,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88531494140625,0.0,0.0,7.956318586366251e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.000107722080429,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,0.0005109866615384,285.9607238769531,294.1499938964844,292.04998779296875,291.7140197753906,295.15191650390625,292.04998779296875,287.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899495100602,1.6382690759542132e-08,0.0010899332119151,-0.041944071650505,0.0,0.0,0.0,-0.0129343941807746,60.0,8.817254066467285,-0.0,-8.099794968075005e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,0.0001022954747895,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0001077220949809,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88531494140625,0.0,0.0,7.956318586366251e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.000107722080429,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,0.0005109866615384,285.9607238769531,294.1499938964844,292.04998779296875,291.7140197753906,295.15191650390625,292.04998779296875,287.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899495100602,1.6382690759542132e-08,0.0010899332119151,-0.041944071650505,0.0,0.0,0.0,-0.0129343941807746,60.0,8.817254066467285,-0.0,-8.099794968075005e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0001028586193569,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0001083151073544,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,8.000118396012112e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0001083150928025,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969116210937,0.0,0.0,0.0005137996631674,285.96978759765625,294.1499938964844,292.04998779296875,291.71807861328125,295.0922546386719,292.04998779296875,287.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959499049931,1.7084362369246264e-08,0.0010959329083561,-0.043777797371149,0.0,0.0,0.0,-0.0132822412997484,60.0,8.871316909790039,-0.0,-8.189218902998618e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0001028586193569,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0001083151073544,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,8.000118396012112e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0001083150928025,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969116210937,0.0,0.0,0.0005137996631674,285.96978759765625,294.1499938964844,292.04998779296875,291.71807861328125,295.0922546386719,292.04998779296875,287.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959499049931,1.7084362369246264e-08,0.0010959329083561,-0.043777797371149,0.0,0.0,0.0,-0.0132822412997484,60.0,8.871316909790039,-0.0,-8.189218902998618e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,0.0001032279906212,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969116210937,0.0,0.0,0.0001087040800484,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,8.028847514651716e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0001087040654965,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,0.0005156447878107,285.974365234375,294.1499938964844,292.04998779296875,291.7196960449219,295.0626525878906,292.04998779296875,287.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998913785442,1.754461109726435e-08,0.0010998737998306,-0.0449803546071052,0.0,0.0,0.0,-0.0135104339569807,60.0,8.896727561950684,-0.0,-8.24813994881879e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,0.0001034032029565,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,0.0001088885837816,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,8.04247465566732e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,0.0001088885692297,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,0.0005165199982002,285.9789428710937,294.1499938964844,292.04998779296875,291.72100830078125,295.0333557128906,292.04998779296875,287.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017541401088,1.7762918247399284e-08,0.0011017364449799,-0.0455506965517997,0.0,0.0,0.0,-0.0136186368763446,60.0,8.914986610412598,-0.0,-8.276162333231697e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,0.0001034366869134,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,0.0001089238430722,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,8.045078720897436e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,0.0001089238212443,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,0.00051668722881,285.98809814453125,294.1499938964844,292.04998779296875,291.7228088378906,294.9755554199219,292.04998779296875,287.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021128157153,1.7804625329631566e-08,0.0011020950041711,-0.0456596538424491,0.0,0.0,0.0,-0.0136393224820494,60.0,8.931437492370605,-0.0,-8.281521246544798e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,0.0001034366869134,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,0.0001089238430722,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,8.045078720897436e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,0.0001089238212443,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,0.00051668722881,285.98809814453125,294.1499938964844,292.04998779296875,291.7228088378906,294.9755554199219,292.04998779296875,287.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021128157153,1.7804625329631566e-08,0.0011020950041711,-0.0456596538424491,0.0,0.0,0.0,-0.0136393224820494,60.0,8.931437492370605,-0.0,-8.281521246544798e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,0.0001033211010508,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,0.0001088021235773,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,8.036089275265113e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,0.0001088021090254,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0005161098670214,285.99725341796875,294.1499938964844,292.04998779296875,291.723388671875,294.9189758300781,292.04998779296875,287.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008796282112,1.7660591211665633e-08,0.0011008619330823,-0.0452833697199821,0.0,0.0,0.0,-0.0135679123923182,60.0,8.927000045776367,-0.0,-8.26302155587655e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,0.0001033211010508,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,0.0001088021235773,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,8.036089275265113e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,0.0001088021090254,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0005161098670214,285.99725341796875,294.1499938964844,292.04998779296875,291.723388671875,294.9189758300781,292.04998779296875,287.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008796282112,1.7660591211665633e-08,0.0011008619330823,-0.0452833697199821,0.0,0.0,0.0,-0.0135679123923182,60.0,8.927000045776367,-0.0,-8.26302155587655e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,0.0001032214495353,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,0.0001086971897166,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,8.028338197618723e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,0.0001086971751647,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0005156121333129,286.00640869140625,294.1499938964844,292.04998779296875,291.723388671875,294.8635559082031,292.04998779296875,287.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998174548149,1.7536413210450522e-08,0.0010997998761013,-0.0449589416384696,0.0,0.0,0.0,-0.0135063510388135,60.0,8.915181159973145,-0.0,-8.2470890561126e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,0.0001032214495353,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,0.0001086971897166,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,8.028338197618723e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,0.0001086971751647,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0005156121333129,286.00640869140625,294.1499938964844,292.04998779296875,291.723388671875,294.8635559082031,292.04998779296875,287.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998174548149,1.7536413210450522e-08,0.0010997998761013,-0.0449589416384696,0.0,0.0,0.0,-0.0135063510388135,60.0,8.915181159973145,-0.0,-8.2470890561126e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,0.0001031460706144,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,0.000108617809019,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,8.022475230973214e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.0001086177944671,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0005152355879545,286.0155944824219,294.1499938964844,292.04998779296875,291.723388671875,294.8092956542969,292.04998779296875,287.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990141890943,1.7442474131712515e-08,0.0010989968432113,-0.0447135083377361,0.0,0.0,0.0,-0.013459782116115,60.0,8.90119457244873,-0.0,-8.23504677782694e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,0.0001031460706144,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,0.000108617809019,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,8.022475230973214e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.0001086177944671,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0005152355879545,286.0155944824219,294.1499938964844,292.04998779296875,291.723388671875,294.8092956542969,292.04998779296875,287.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990141890943,1.7442474131712515e-08,0.0010989968432113,-0.0447135083377361,0.0,0.0,0.0,-0.013459782116115,60.0,8.90119457244873,-0.0,-8.23504677782694e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001031165884342,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0001085867625079,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,8.020182576728985e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0001085867479559,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0005150883225724,286.0201721191406,294.1499938964844,292.04998779296875,291.723388671875,294.7826232910156,292.04998779296875,287.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987005662173,1.7405739072273718e-08,0.001098683103919,-0.0446175262331962,0.0,0.0,0.0,-0.0134415728971362,60.0,8.89412784576416,-0.0,-8.230339432202528e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0001030916610034,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,0.0001085605108528,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,8.018243534024805e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,0.0001085604963009,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,0.0005149638163857,286.0247497558594,294.1499938964844,292.04998779296875,291.723388671875,294.7562255859375,292.04998779296875,287.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984350228682,1.7374668814795772e-08,0.0010984176769852,-0.0445363484323024,0.0,0.0,0.0,-0.0134261716157197,60.0,8.88720417022705,-0.0,-8.226359682339537e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,0.0001030543353408,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,0.0001085212061298,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,8.015340426936746e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0001085211915778,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,0.0005147773772478,286.033935546875,294.1499938964844,292.04998779296875,291.723388671875,294.7040100097656,292.04998779296875,287.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980364168062,1.7328151358242394e-08,0.0010980190709233,-0.0444148071110248,0.0,0.0,0.0,-0.0134031064808368,60.0,8.873847961425781,-0.0,-8.220402492042923e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,0.0001030543353408,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,0.0001085212061298,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,8.015340426936746e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0001085211915778,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,0.0005147773772478,286.033935546875,294.1499938964844,292.04998779296875,291.723388671875,294.7040100097656,292.04998779296875,287.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980364168062,1.7328151358242394e-08,0.0010980190709233,-0.0444148071110248,0.0,0.0,0.0,-0.0134031064808368,60.0,8.873847961425781,-0.0,-8.220402492042923e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,0.0001030364728649,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001085023977793,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,8.013950719032437e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001085023832274,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.0005146881449036,286.0431213378906,294.1499938964844,292.04998779296875,291.723388671875,294.6529235839844,292.04998779296875,287.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846077755,1.7305879396189994e-08,0.0010978287318721,-0.0443566143512725,0.0,0.0,0.0,-0.0133920656517148,60.0,8.861489295959473,-0.0,-8.217551084044319e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,0.0001030364728649,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001085023977793,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,8.013950719032437e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001085023832274,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.0005146881449036,286.0431213378906,294.1499938964844,292.04998779296875,291.723388671875,294.6529235839844,292.04998779296875,287.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846077755,1.7305879396189994e-08,0.0010978287318721,-0.0443566143512725,0.0,0.0,0.0,-0.0133920656517148,60.0,8.861489295959473,-0.0,-8.217551084044319e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0001030339626595,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0001084997493308,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,8.013755723368376e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,0.0001084997347788,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,0.0005146755720488,286.05230712890625,294.1499938964844,292.04998779296875,291.723388671875,294.602783203125,292.04998779296875,287.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978190694004,1.7302740573654773e-08,0.0010978018399327,-0.044348407536745,0.0,0.0,0.0,-0.01339050848037,60.0,8.85006332397461,-0.0,-8.217149627398612e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0001030339626595,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0001084997493308,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,8.013755723368376e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,0.0001084997347788,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,0.0005146755720488,286.05230712890625,294.1499938964844,292.04998779296875,291.723388671875,294.602783203125,292.04998779296875,287.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978190694004,1.7302740573654773e-08,0.0010978018399327,-0.044348407536745,0.0,0.0,0.0,-0.01339050848037,60.0,8.85006332397461,-0.0,-8.217149627398612e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0001030461062327,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,0.0001085125404642,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,8.014700142666698e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,0.0001085125259123,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,0.0005147362826392,286.0615234375,294.1499938964844,292.04998779296875,291.723388671875,294.5536193847656,292.04998779296875,287.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979484068229,1.7317860923071752e-08,0.00109793106094,-0.0443879179656505,0.0,0.0,0.0,-0.0133980046957731,60.0,8.839570999145508,-0.0,-8.219085145810824e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0001030461062327,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,0.0001085125404642,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,8.014700142666698e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,0.0001085125259123,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,0.0005147362826392,286.0615234375,294.1499938964844,292.04998779296875,291.723388671875,294.5536193847656,292.04998779296875,287.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979484068229,1.7317860923071752e-08,0.00109793106094,-0.0443879179656505,0.0,0.0,0.0,-0.0133980046957731,60.0,8.839570999145508,-0.0,-8.219085145810824e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.0001030576895573,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,0.0001085247422452,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,8.015600906219333e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,0.0001085247276932,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,0.0005147941410541,286.06610107421875,294.1499938964844,292.04998779296875,291.723388671875,294.5294494628906,292.04998779296875,287.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980720398947,1.7332292046035036e-08,0.0010980546940118,-0.0444256253540515,0.0,0.0,0.0,-0.0134051600471138,60.0,8.834705352783203,-0.0,-8.2209325569238e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
