time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979360,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,0.0001030716593959,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,0.0001085394469555,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,8.016687934286892e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,0.0001085394324036,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,0.0005148639320395,286.0707092285156,294.1499938964844,292.04998779296875,291.723388671875,294.5055236816406,292.04998779296875,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982210515066,1.73496932376338e-08,0.0010982037056237,-0.0444710925221443,0.0,0.0,0.0,-0.0134137878194451,60.0,8.830024719238281,-0.0,-8.223160818943145e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001031057690852,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0001085753683582,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,8.019340748433024e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,0.0001085753538063,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,0.000515034305863,286.0799255371094,294.1499938964844,292.04998779296875,291.723388671875,294.45819091796875,292.04998779296875,287.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985838016495,1.7392185469589094e-08,0.0010985664557665,-0.044582113623619,0.0,0.0,0.0,-0.01343484967947,60.0,8.821083068847656,-0.0,-8.228603576299066e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001031057690852,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0001085753683582,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,8.019340748433024e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,0.0001085753538063,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,0.000515034305863,286.0799255371094,294.1499938964844,292.04998779296875,291.723388671875,294.45819091796875,292.04998779296875,287.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985838016495,1.7392185469589094e-08,0.0010985664557665,-0.044582113623619,0.0,0.0,0.0,-0.01343484967947,60.0,8.821083068847656,-0.0,-8.228603576299066e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99365234375,0.0,0.0,0.0001031505162245,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,0.0001086224874597,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,8.022820838959888e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0001086224801838,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0005152578232809,286.0891418457031,294.1499938964844,292.04998779296875,291.723388671875,294.4118347167969,292.04998779296875,287.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990606388077,1.7447931099923153e-08,0.0010990431765094,-0.0447277650237083,0.0,0.0,0.0,-0.0134624857455492,60.0,8.812868118286133,-0.0,-8.235745951878928e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99365234375,0.0,0.0,0.0001031505162245,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,0.0001086224874597,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,8.022820838959888e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0001086224801838,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0005152578232809,286.0891418457031,294.1499938964844,292.04998779296875,291.723388671875,294.4118347167969,292.04998779296875,287.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990606388077,1.7447931099923153e-08,0.0010990431765094,-0.0447277650237083,0.0,0.0,0.0,-0.0134624857455492,60.0,8.812868118286133,-0.0,-8.235745951878928e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.000103202102764,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,0.0001086768097593,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99981689453125,0.0,0.0,8.02683352958411e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,0.0001086767952074,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0005155155085958,286.0983581542969,294.1499938964844,292.04998779296875,291.723388671875,294.3663024902344,292.04998779296875,287.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996101191267,1.7512196137658975e-08,0.0010995925404131,-0.0448956713080406,0.0,0.0,0.0,-0.0134943444281816,60.0,8.805229187011719,-0.0,-8.243983984357328e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.000103202102764,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,0.0001086768097593,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99981689453125,0.0,0.0,8.02683352958411e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,0.0001086767952074,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0005155155085958,286.0983581542969,294.1499938964844,292.04998779296875,291.723388671875,294.3663024902344,292.04998779296875,287.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996101191267,1.7512196137658975e-08,0.0010995925404131,-0.0448956713080406,0.0,0.0,0.0,-0.0134943444281816,60.0,8.805229187011719,-0.0,-8.243983984357328e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.0001032594009302,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.0001087371419998,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,8.031289326027036e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0001087371274479,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0005158017156645,286.1075744628906,294.1499938964844,292.04998779296875,291.723388671875,294.3216552734375,292.04998779296875,287.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100220484659,1.7583575484536595e-08,0.0011002029059454,-0.0450821593403816,0.0,0.0,0.0,-0.0135297300294041,60.0,8.798050880432129,-0.0,-8.253138616964861e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.0001032594009302,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.0001087371419998,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,8.031289326027036e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0001087371274479,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0005158017156645,286.1075744628906,294.1499938964844,292.04998779296875,291.723388671875,294.3216552734375,292.04998779296875,287.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100220484659,1.7583575484536595e-08,0.0011002029059454,-0.0450821593403816,0.0,0.0,0.0,-0.0135297300294041,60.0,8.798050880432129,-0.0,-8.253138616964861e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,0.0001032899235724,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,0.0001087692871806,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115661621094,0.0,0.0,8.033663470996544e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,0.0001087692799046,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,0.0005159542197361,286.1122131347656,294.1499938964844,292.04998779296875,291.723388671875,294.2996826171875,292.04998779296875,287.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005457490682,1.7621607284468155e-08,0.0011005280539393,-0.0451815240085125,0.0,0.0,0.0,-0.0135485837236046,60.0,8.794632911682129,-0.0,-8.258018624474064e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,0.0001033209337037,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.0001088019416783,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,8.036075450945646e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,0.0001088019271264,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,0.0005161091103218,286.1168212890625,294.1499938964844,292.04998779296875,291.723388671875,294.2779541015625,292.04998779296875,287.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008761357516,1.766023949301143e-08,0.0011008584406226,-0.0452824495732784,0.0,0.0,0.0,-0.013567735441029,60.0,8.791279792785645,-0.0,-8.262976791684198e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.0001033838270814,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.0001088681674445,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,8.040967077249661e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,0.0001088681528926,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,0.0005164232570677,286.1260681152344,294.1499938964844,292.04998779296875,291.723388671875,294.23492431640625,292.04998779296875,287.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015459895133,1.7738592816840537e-08,0.0011015282943844,-0.0454871505498886,0.0,0.0,0.0,-0.0136065771803259,60.0,8.784673690795898,-0.0,-8.273037366279824e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.0001033838270814,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.0001088681674445,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,8.040967077249661e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,0.0001088681528926,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,0.0005164232570677,286.1260681152344,294.1499938964844,292.04998779296875,291.723388671875,294.23492431640625,292.04998779296875,287.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015459895133,1.7738592816840537e-08,0.0011015282943844,-0.0454871505498886,0.0,0.0,0.0,-0.0136065771803259,60.0,8.784673690795898,-0.0,-8.273037366279824e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0001034475935739,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.0001089353245333,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,8.04592709755525e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,0.0001089353099814,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,0.0005167418275959,286.1352844238281,294.1499938964844,292.04998779296875,291.723388671875,294.1927185058594,292.04998779296875,287.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022253893315,1.7818043929196392e-08,0.0011022075777873,-0.045694712549448,0.0,0.0,0.0,-0.0136459646746516,60.0,8.778169631958008,-0.0,-8.283245733764488e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0001034475935739,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.0001089353245333,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,8.04592709755525e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,0.0001089353099814,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,0.0005167418275959,286.1352844238281,294.1499938964844,292.04998779296875,291.723388671875,294.1927185058594,292.04998779296875,287.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022253893315,1.7818043929196392e-08,0.0011022075777873,-0.045694712549448,0.0,0.0,0.0,-0.0136459646746516,60.0,8.778169631958008,-0.0,-8.283245733764488e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0001035100503941,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0001090010919142,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,8.050784526858479e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001090010773623,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,0.0005170538206584,286.14453125,294.1499938964844,292.04998779296875,291.723388671875,294.1513061523437,292.04998779296875,287.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028908193111,1.789585546418948e-08,0.0011028728913515,-0.0458979867398738,0.0,0.0,0.0,-0.0136845391243696,60.0,8.771674156188965,-0.0,-8.293249464941257e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0001035100503941,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0001090010919142,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,8.050784526858479e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001090010773623,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,0.0005170538206584,286.14453125,294.1499938964844,292.04998779296875,291.723388671875,294.1513061523437,292.04998779296875,287.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028908193111,1.789585546418948e-08,0.0011028728913515,-0.0458979867398738,0.0,0.0,0.0,-0.0136845391243696,60.0,8.771674156188965,-0.0,-8.293249464941257e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,0.0001035697277984,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,0.0001090639343601,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,8.055425860220566e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0001090639198082,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,0.00051735190209,286.1537780761719,294.1499938964844,292.04998779296875,291.723388671875,294.11065673828125,292.04998779296875,287.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035265633836,1.7970204879702578e-08,0.001103508635424,-0.0460922047495842,0.0,0.0,0.0,-0.0137213971465826,60.0,8.765069961547852,-0.0,-8.302813370164588e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,0.0001035697277984,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,0.0001090639343601,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,8.055425860220566e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0001090639198082,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,0.00051735190209,286.1537780761719,294.1499938964844,292.04998779296875,291.723388671875,294.11065673828125,292.04998779296875,287.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035265633836,1.7970204879702578e-08,0.001103508635424,-0.0460922047495842,0.0,0.0,0.0,-0.0137213971465826,60.0,8.765069961547852,-0.0,-8.302813370164588e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,0.0001035972527461,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,0.0001090929144993,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,8.057566446950659e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,0.0001090928999474,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.000517489388585,286.15838623046875,294.1499938964844,292.04998779296875,291.723388671875,294.0907287597656,292.04998779296875,287.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038196971639,1.800449389577352e-08,0.0011038017692044,-0.0461817756295204,0.0,0.0,0.0,-0.0137383947148919,60.0,8.761646270751953,-0.0,-8.307226551096394e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,0.0001036236790241,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,0.0001091207523131,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,8.059621904976666e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,0.0001091207377612,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,0.00051762140356,286.1630249023437,294.1499938964844,292.04998779296875,291.723388671875,294.07098388671875,292.04998779296875,287.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041010729968,1.8037422222505484e-08,0.0011040830286219,-0.0462677963078022,0.0,0.0,0.0,-0.0137547180056571,60.0,8.758159637451172,-0.0,-8.3114649385152e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0001036735266097,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,0.0001091732410714,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,8.063499262789264e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.0001091732265194,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,0.0005178704159334,286.1722717285156,294.1499938964844,292.04998779296875,291.723388671875,294.0318603515625,292.04998779296875,287.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046323925256,1.8099525433967762e-08,0.0011046143481507,-0.046430017799139,0.0,0.0,0.0,-0.0137855056673288,60.0,8.75101089477539,-0.0,-8.31946209700618e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0001036735266097,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,0.0001091732410714,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,8.063499262789264e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.0001091732265194,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,0.0005178704159334,286.1722717285156,294.1499938964844,292.04998779296875,291.723388671875,294.0318603515625,292.04998779296875,287.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046323925256,1.8099525433967762e-08,0.0011046143481507,-0.046430017799139,0.0,0.0,0.0,-0.0137855056673288,60.0,8.75101089477539,-0.0,-8.31946209700618e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,0.0001037142792483,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.0001092161546694,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,8.066668669926003e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,0.0001092161401174,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,0.0005180739681236,286.1814880371094,294.1499938964844,292.04998779296875,291.723388671875,293.9934997558594,292.04998779296875,287.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105066621676,1.815029371243781e-08,0.0011050484608858,-0.0465626306831836,0.0,0.0,0.0,-0.0138106737285852,60.0,8.743305206298828,-0.0,-8.326002642888852e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,0.0001037142792483,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.0001092161546694,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,8.066668669926003e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,0.0001092161401174,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,0.0005180739681236,286.1814880371094,294.1499938964844,292.04998779296875,291.723388671875,293.9934997558594,292.04998779296875,287.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105066621676,1.815029371243781e-08,0.0011050484608858,-0.0465626306831836,0.0,0.0,0.0,-0.0138106737285852,60.0,8.743305206298828,-0.0,-8.326002642888852e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,0.0001037454858305,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,0.0001092490128939,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,8.069095929386094e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.000109249005618,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,0.0005182299064472,286.19073486328125,294.1499938964844,292.04998779296875,291.723388671875,293.9559020996094,292.04998779296875,287.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053989874199,1.8189169281868093e-08,0.0011053808266296,-0.0466641746461391,0.0,0.0,0.0,-0.0138299455866217,60.0,8.734989166259766,-0.0,-8.331012679718698e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,0.0001037454858305,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,0.0001092490128939,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,8.069095929386094e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.000109249005618,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,0.0005182299064472,286.19073486328125,294.1499938964844,292.04998779296875,291.723388671875,293.9559020996094,292.04998779296875,287.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053989874199,1.8189169281868093e-08,0.0011053808266296,-0.0466641746461391,0.0,0.0,0.0,-0.0138299455866217,60.0,8.734989166259766,-0.0,-8.331012679718698e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001037654437823,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,0.0001092700258595,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,8.0706478911452e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,0.0001092700185836,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,0.0005183295579627,286.199951171875,294.1499938964844,292.04998779296875,291.723388671875,293.91900634765625,292.04998779296875,287.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056115617975,1.8214022290408145e-08,0.0011055934010073,-0.0467290915548801,0.0,0.0,0.0,-0.0138422669842839,60.0,8.725940704345703,-0.0,-8.33421651691424e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001037654437823,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,0.0001092700258595,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,8.0706478911452e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,0.0001092700185836,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,0.0005183295579627,286.199951171875,294.1499938964844,292.04998779296875,291.723388671875,293.91900634765625,292.04998779296875,287.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056115617975,1.8214022290408145e-08,0.0011055934010073,-0.0467290915548801,0.0,0.0,0.0,-0.0138422669842839,60.0,8.725940704345703,-0.0,-8.33421651691424e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0001037689944496,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,0.0001092737657018,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,8.070924377534539e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0001092737584258,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,0.0005183473112992,286.2045593261719,294.1499938964844,292.04998779296875,291.723388671875,293.90093994140625,292.04998779296875,287.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056491639465,1.8218443642581412e-08,0.0011056310031563,-0.0467406399548053,0.0,0.0,0.0,-0.0138444574549794,60.0,8.720989227294922,-0.0,-8.33478637218832e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0001037702531903,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,0.000109275097202,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,8.071021875366569e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0001092750826501,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0005183535977266,286.20916748046875,294.1499938964844,292.04998779296875,291.723388671875,293.88299560546875,292.04998779296875,287.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056618532165,1.822001038931376e-08,0.0011056436924263,-0.0467447340488433,0.0,0.0,0.0,-0.0138452313840389,60.0,8.71586799621582,-0.0,-8.33498887686801e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,0.0001037682086462,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,0.0001092729435185,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,8.07086325949058e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,0.0001092729289666,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,0.0005183433531783,286.2139587402344,294.1499938964844,292.04998779296875,291.723388671875,293.8645324707031,292.04998779296875,287.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056398507207,1.8217454211821863e-08,0.0011056215735152,-0.0467380583286285,0.0,0.0,0.0,-0.0138439629226922,60.0,8.710318565368652,-0.0,-8.33465918503862e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,0.0001037656038533,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001092702004825,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,8.070660260273144e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,0.0001092701859306,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,0.0005183303728699,286.2183837890625,294.1499938964844,292.04998779296875,291.723388671875,293.84747314453125,292.04998779296875,287.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105613191612,1.82142052551626e-08,0.0011055950308218,-0.0467295721173286,0.0,0.0,0.0,-0.0138423582538962,60.0,8.705168724060059,-0.0,-8.334239964824519e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0001037410038406,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.111572265625,0.0,0.0,0.0001092442980734,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,8.068747411016375e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,0.0001092442835215,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0005182074964977,286.22760009765625,294.1499938964844,292.04998779296875,291.723388671875,293.812744140625,292.04998779296875,287.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053511407226,1.8183548888828227e-08,0.0011053329799324,-0.0466494932770729,0.0,0.0,0.0,-0.0138271609321236,60.0,8.693159103393555,-0.0,-8.330287926128221e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0001037410038406,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.111572265625,0.0,0.0,0.0001092442980734,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,8.068747411016375e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,0.0001092442835215,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0005182074964977,286.22760009765625,294.1499938964844,292.04998779296875,291.723388671875,293.812744140625,292.04998779296875,287.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053511407226,1.8183548888828227e-08,0.0011053329799324,-0.0466494932770729,0.0,0.0,0.0,-0.0138271609321236,60.0,8.693159103393555,-0.0,-8.330287926128221e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0001036993198795,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,0.0001092003949452,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,8.065504516707733e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.0001092003876692,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,0.0005179992876946,286.2367858886719,294.1499938964844,292.04998779296875,291.723388671875,293.7786865234375,292.04998779296875,287.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049068998545,1.8131597556703127e-08,0.0011048887390643,-0.0465137921273708,0.0,0.0,0.0,-0.0138014061376452,60.0,8.67995834350586,-0.0,-8.323593903014628e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0001036993198795,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,0.0001092003949452,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,8.065504516707733e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.0001092003876692,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,0.0005179992876946,286.2367858886719,294.1499938964844,292.04998779296875,291.723388671875,293.7786865234375,292.04998779296875,287.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049068998545,1.8131597556703127e-08,0.0011048887390643,-0.0465137921273708,0.0,0.0,0.0,-0.0138014061376452,60.0,8.67995834350586,-0.0,-8.323593903014628e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,0.0001036378307617,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,0.0001091356461984,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,8.060722757363692e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0001091356389224,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,0.000517692125868,286.2459411621094,294.1499938964844,292.04998779296875,291.723388671875,293.7453308105469,292.04998779296875,287.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042517144232,1.80549744044356e-08,0.0011042336700484,-0.0463136434555053,0.0,0.0,0.0,-0.0137634212151169,60.0,8.665401458740234,-0.0,-8.313725174957656e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,0.0001036378307617,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,0.0001091356461984,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,8.060722757363692e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0001091356389224,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,0.000517692125868,286.2459411621094,294.1499938964844,292.04998779296875,291.723388671875,293.7453308105469,292.04998779296875,287.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042517144232,1.80549744044356e-08,0.0011042336700484,-0.0463136434555053,0.0,0.0,0.0,-0.0137634212151169,60.0,8.665401458740234,-0.0,-8.313725174957656e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
