time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981700,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,0.0001036005560308,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,0.000109096392407,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,8.05782328825444e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0001090963851311,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,0.0005175059195607,286.2505187988281,294.1499938964844,292.04998779296875,291.723388671875,293.728759765625,292.04998779296875,287.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038547381758,1.800852267308528e-08,0.0011038366938009,-0.0461923032999038,0.0,0.0,0.0,-0.0137403951957821,60.0,8.65778636932373,-0.0,-8.307745247293499e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,0.0001035566019709,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0001090501100406,299.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,8.054405043367296e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,0.0001090501027647,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,0.0005172864184714,286.2550964355469,294.1499938964844,292.04998779296875,291.723388671875,293.7123107910156,292.04998779296875,287.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033863993361,1.7953754039012892e-08,0.0011033684713765,-0.0460492335259914,0.0,0.0,0.0,-0.0137132443487644,60.0,8.649750709533691,-0.0,-8.300696663354756e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,0.0001034505548886,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0001089384313672,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,8.046156290220097e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,0.0001089384240913,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,0.0005167566705495,286.2642517089844,294.1499938964844,292.04998779296875,291.723388671875,293.6799011230469,292.04998779296875,287.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022563558071,1.782160197194571e-08,0.0011022385442629,-0.0457040034234523,0.0,0.0,0.0,-0.0136477313935756,60.0,8.632366180419922,-0.0,-8.283703323286319e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,0.0001034505548886,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0001089384313672,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,8.046156290220097e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,0.0001089384240913,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,0.0005167566705495,286.2642517089844,294.1499938964844,292.04998779296875,291.723388671875,293.6799011230469,292.04998779296875,287.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022563558071,1.782160197194571e-08,0.0011022385442629,-0.0457040034234523,0.0,0.0,0.0,-0.0136477313935756,60.0,8.632366180419922,-0.0,-8.283703323286319e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,0.0001033189328154,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,0.0001087998316506,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,8.03591901785694e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,0.0001087998170987,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,0.0005160991568118,286.2733764648437,294.1499938964844,292.04998779296875,291.723388671875,293.648193359375,292.04998779296875,287.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008540168404,1.7657589168607046e-08,0.0011008363217115,-0.0452755279839038,0.0,0.0,0.0,-0.013566424138844,60.0,8.613085746765137,-0.0,-8.262636441713769e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,0.0001033189328154,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,0.0001087998316506,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,8.03591901785694e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,0.0001087998170987,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,0.0005160991568118,286.2733764648437,294.1499938964844,292.04998779296875,291.723388671875,293.648193359375,292.04998779296875,287.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008540168404,1.7657589168607046e-08,0.0011008363217115,-0.0452755279839038,0.0,0.0,0.0,-0.013566424138844,60.0,8.613085746765137,-0.0,-8.262636441713769e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,0.0001031414212775,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0001086129050236,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,8.022112888284028e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,0.0001086128904717,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,0.0005152124795131,286.2824401855469,294.1499938964844,292.04998779296875,291.723388671875,293.6171569824219,292.04998779296875,287.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098962733522,1.7436400767678606e-08,0.0010989452712237,-0.0446976386010646,0.0,0.0,0.0,-0.0134567730128765,60.0,8.59134292602539,-0.0,-8.234268022988547e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,0.0001031414212775,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0001086129050236,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,8.022112888284028e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,0.0001086128904717,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,0.0005152124795131,286.2824401855469,294.1499938964844,292.04998779296875,291.723388671875,293.6171569824219,292.04998779296875,287.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098962733522,1.7436400767678606e-08,0.0010989452712237,-0.0446976386010646,0.0,0.0,0.0,-0.0134567730128765,60.0,8.59134292602539,-0.0,-8.234268022988547e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,0.0001028992483043,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,0.0001083578827092,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,8.00327688921243e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,0.0001083578681573,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,0.000514002807904,286.29150390625,294.1499938964844,292.04998779296875,291.723388671875,293.5867919921875,292.04998779296875,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963826207444,1.7134640373228652e-08,0.0010963653912767,-0.0439091734588146,0.0,0.0,0.0,-0.0133071793243289,60.0,8.565776824951172,-0.0,-8.195645051500834e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,0.0001028992483043,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,0.0001083578827092,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,8.00327688921243e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,0.0001083578681573,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,0.000514002807904,286.29150390625,294.1499938964844,292.04998779296875,291.723388671875,293.5867919921875,292.04998779296875,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963826207444,1.7134640373228652e-08,0.0010963653912767,-0.0439091734588146,0.0,0.0,0.0,-0.0133071793243289,60.0,8.565776824951172,-0.0,-8.195645051500834e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,0.0001027535836328,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,0.0001082044909708,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.171630859375,0.0,0.0,7.991947495611385e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.0001082044764189,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,0.0005132751539349,286.2960205078125,294.1499938964844,292.04998779296875,291.723388671875,293.5718994140625,292.04998779296875,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948305716738,1.695313578409241e-08,0.0010948135750368,-0.0434348881244659,0.0,0.0,0.0,-0.0132172014564275,60.0,8.55124282836914,-0.0,-8.17245719986204e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,0.0001025937963277,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,0.000108036227175,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,7.979519432410598e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,0.0001080362126231,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,0.0005124770104885,286.300537109375,294.1499938964844,292.04998779296875,291.723388671875,293.5571594238281,292.04998779296875,287.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931282304227,1.6754034604105073e-08,0.0010931114666163,-0.0429145768284797,0.0,0.0,0.0,-0.0131184998899698,60.0,8.535654067993164,-0.0,-8.147058849772294e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.0001023815057124,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,0.0001078126733773,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,7.963008101796731e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,0.0001078126661013,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,0.0005114165833219,286.3059387207031,294.1499938964844,292.04998779296875,291.723388671875,293.5397033691406,292.04998779296875,287.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908663971349,1.648951730714998e-08,0.0010908498661592,-0.0422232709825038,0.0,0.0,0.0,-0.0129873687401413,60.0,8.515506744384766,-0.0,-8.113377703011795e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,0.0001022277283482,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.0001076507396646,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,7.951047155074775e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,0.0001076507251127,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,0.0005106484168209,286.3095092773437,294.1499938964844,292.04998779296875,291.723388671875,293.5281982421875,292.04998779296875,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892279678955,1.6297903471240716e-08,0.0010892116697505,-0.0417224615812301,0.0,0.0,0.0,-0.012892379425466,60.0,8.501252174377441,-0.0,-8.089022429658146e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.0001018041803035,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,0.0001072047234629,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,7.91810525697656e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,0.0001072047161869,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.000508532684762,286.31842041015625,294.1499938964844,292.04998779296875,291.723388671875,293.4999389648437,292.04998779296875,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847154771909,1.5770158512395938e-08,0.0010846996447071,-0.040342953056097,0.0,0.0,0.0,-0.0126307560130953,60.0,8.462526321411133,-0.0,-8.022131936513689e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.0001018041803035,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,0.0001072047234629,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,7.91810525697656e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,0.0001072047161869,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.000508532684762,286.31842041015625,294.1499938964844,292.04998779296875,291.723388671875,293.4999389648437,292.04998779296875,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847154771909,1.5770158512395938e-08,0.0010846996447071,-0.040342953056097,0.0,0.0,0.0,-0.0126307560130953,60.0,8.462526321411133,-0.0,-8.022131936513689e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,0.0001013249566312,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,0.0001067000775947,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,7.880831981310621e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,0.0001067000630428,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.0005061388947069,286.3273010253906,294.1499938964844,292.04998779296875,291.723388671875,293.47235107421875,292.04998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796092683449,1.5173039713545222e-08,0.0010795941343531,-0.0387818403542041,0.0,0.0,0.0,-0.0123347407206892,60.0,8.419670104980469,-0.0,-7.94678385318548e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,0.0001013249566312,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,0.0001067000775947,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,7.880831981310621e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,0.0001067000630428,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.0005061388947069,286.3273010253906,294.1499938964844,292.04998779296875,291.723388671875,293.47235107421875,292.04998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796092683449,1.5173039713545222e-08,0.0010795941343531,-0.0387818403542041,0.0,0.0,0.0,-0.0123347407206892,60.0,8.419670104980469,-0.0,-7.94678385318548e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0001008023609756,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0001061497532646,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,7.840185571694747e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0001061497459886,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,0.0005035283975303,286.33612060546875,294.1499938964844,292.04998779296875,291.723388671875,293.44549560546875,292.04998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740412399172,1.4521884139639953e-08,0.001074026688002,-0.0370791293680667,0.0,0.0,0.0,-0.0120119377970695,60.0,8.373144149780273,-0.0,-7.865020990038829e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0001008023609756,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0001061497532646,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,7.840185571694747e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0001061497459886,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,0.0005035283975303,286.33612060546875,294.1499938964844,292.04998779296875,291.723388671875,293.44549560546875,292.04998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740412399172,1.4521884139639953e-08,0.001074026688002,-0.0370791293680667,0.0,0.0,0.0,-0.0120119377970695,60.0,8.373144149780273,-0.0,-7.865020990038829e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,0.000100522149296,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.0001058546840795,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,7.818391168257222e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120666503906,0.0,0.0,0.0001058546768035,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,0.0005021287361159,286.3404846191406,294.1499938964844,292.04998779296875,291.723388671875,293.4324035644531,292.04998779296875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710551869124,1.4172748308283193e-08,0.0010710411006584,-0.0361660458147525,0.0,0.0,0.0,-0.0118388552218675,60.0,8.348308563232422,-0.0,-7.821355296755429e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,0.0001002314747893,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,0.0001055485918186,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,7.795783312758431e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,0.0001055485772667,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,0.0005006767460145,286.3448181152344,294.1499938964844,292.04998779296875,291.723388671875,293.4194641113281,292.04998779296875,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679576080292,1.3810569576833132e-08,0.0010679437546059,-0.0352187529206275,0.0,0.0,0.0,-0.01165930647403,60.0,8.32275676727295,-0.0,-7.77618751612863e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,9.964012861019e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,0.0001049258717102,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,7.749789801891893e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0001049258644343,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,0.0004977228818461,286.3534851074219,294.1499938964844,292.04998779296875,291.723388671875,293.3940124511719,292.04998779296875,287.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616598883643,1.3073769622451437e-08,0.001061646733433,-0.0332913324236869,0.0,0.0,0.0,-0.0112940594553947,60.0,8.270343780517578,-0.0,-7.684701586185838e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,9.964012861019e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,0.0001049258717102,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,7.749789801891893e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0001049258644343,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,0.0004977228818461,286.3534851074219,294.1499938964844,292.04998779296875,291.723388671875,293.3940124511719,292.04998779296875,287.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616598883643,1.3073769622451437e-08,0.001061646733433,-0.0332913324236869,0.0,0.0,0.0,-0.0112940594553947,60.0,8.270343780517578,-0.0,-7.684701586185838e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,9.903546015266328e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0001042891235556,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,7.702760194661096e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,0.0001042891162796,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,0.0004947024281136,286.3620910644531,294.1499938964844,292.04998779296875,291.723388671875,293.3692626953125,292.04998779296875,287.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552176972851,1.2320371389762386e-08,0.0010552054736763,-0.0313201211392879,0.0,0.0,0.0,-0.0109205720946192,60.0,8.216316223144531,-0.0,-7.591714279442385e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,9.903546015266328e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0001042891235556,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,7.702760194661096e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,0.0001042891162796,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,0.0004947024281136,286.3620910644531,294.1499938964844,292.04998779296875,291.723388671875,293.3692626953125,292.04998779296875,287.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552176972851,1.2320371389762386e-08,0.0010552054736763,-0.0313201211392879,0.0,0.0,0.0,-0.0109205720946192,60.0,8.216316223144531,-0.0,-7.591714279442385e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,9.842550207395108e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387390136719,0.0,0.0,0.0001036468092934,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,7.655318768229336e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,0.0001036467947415,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0004916555481031,286.37060546875,294.1499938964844,292.04998779296875,291.723388671875,293.3451538085937,292.04998779296875,287.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487186955288,1.156038287319916e-08,0.0010487071704119,-0.0293313022702932,0.0,0.0,0.0,-0.0105438148602843,60.0,8.161369323730469,-0.0,-7.49848609871151e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,9.842550207395108e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387390136719,0.0,0.0,0.0001036468092934,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,7.655318768229336e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,0.0001036467947415,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0004916555481031,286.37060546875,294.1499938964844,292.04998779296875,291.723388671875,293.3451538085937,292.04998779296875,287.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487186955288,1.156038287319916e-08,0.0010487071704119,-0.0293313022702932,0.0,0.0,0.0,-0.0105438148602843,60.0,8.161369323730469,-0.0,-7.49848609871151e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,9.781897824723274e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,0.0001030081111821,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,7.608145097037777e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,0.0001030081039061,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0004886258393526,286.3790283203125,294.1499938964844,292.04998779296875,291.723388671875,293.3216552734375,292.04998779296875,287.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422558989375,1.0804691363830445e-08,0.0010422450723126,-0.0273533891886472,0.0,0.0,0.0,-0.0101691856980323,60.0,8.106141090393066,-0.0,-7.40635641705012e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,9.781897824723274e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,0.0001030081111821,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,7.608145097037777e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,0.0001030081039061,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0004886258393526,286.3790283203125,294.1499938964844,292.04998779296875,291.723388671875,293.3216552734375,292.04998779296875,287.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422558989375,1.0804691363830445e-08,0.0010422450723126,-0.0273533891886472,0.0,0.0,0.0,-0.0101691856980323,60.0,8.106141090393066,-0.0,-7.40635641705012e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,9.75149087025784e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,0.0001026879108394,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,7.584494596812874e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,0.0001026879035634,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,0.0004871069395449,286.3832397460937,294.1499938964844,292.04998779296875,291.723388671875,293.3100280761719,292.04998779296875,287.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390132665634,1.0425833529836837e-08,0.0010390029055997,-0.0263616647571325,0.0,0.0,0.0,-0.0099813556298613,60.0,8.078353881835938,-0.0,-7.360382170418235e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,9.721628157421948e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0001023734439513,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,7.561268284916878e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,0.0001023734366754,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559814453125,0.0,0.0,0.0004856152518186,286.387451171875,294.1499938964844,292.04998779296875,291.723388671875,293.2984924316406,292.04998779296875,287.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358333820477,1.0053766708040255e-08,0.00103582337033,-0.0253876373171806,0.0,0.0,0.0,-0.0097969165071845,60.0,8.050695419311523,-0.0,-7.315370709193304e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,9.68241220107302e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,0.000101960475149,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,7.53076674300246e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,0.0001019604678731,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0004836563020944,286.3930969238281,294.1499938964844,292.04998779296875,291.723388671875,293.2831420898437,292.04998779296875,287.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316568659618,9.565156666724306e-09,0.0010316473199054,-0.0241084080189466,0.0,0.0,0.0,-0.0095547018572688,60.0,8.013781547546387,-0.0,-7.256469558569735e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,9.665034303907304e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,0.0001017774775391,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,7.517250196542591e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0001017774702631,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,0.0004827882512472,286.395751953125,294.1499938964844,292.04998779296875,291.723388671875,293.2762756347656,292.04998779296875,287.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298048146069,9.348640972461908e-09,0.0010297955013811,-0.0235415138304233,0.0,0.0,0.0,-0.0094473641365766,60.0,7.9971160888671875,-0.0,-7.230445220329784e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,9.610712004359812e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,0.0001012054417515,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,7.474999438272789e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0001012054271996,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,0.0004800747556146,286.40399169921875,294.1499938964844,292.04998779296875,291.723388671875,293.2545166015625,292.04998779296875,287.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240139672532,8.671824147654661e-09,0.0010240053525194,-0.0217692852020263,0.0,0.0,0.0,-0.0091118225827813,60.0,7.9449567794799805,-0.0,-7.149395742089838e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,9.610712004359812e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,0.0001012054417515,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,7.474999438272789e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0001012054271996,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,0.0004800747556146,286.40399169921875,294.1499938964844,292.04998779296875,291.723388671875,293.2545166015625,292.04998779296875,287.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240139672532,8.671824147654661e-09,0.0010240053525194,-0.0217692852020263,0.0,0.0,0.0,-0.0091118225827813,60.0,7.9449567794799805,-0.0,-7.149395742089838e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,9.558906458551064e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,0.0001006599050015,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,7.434706640196964e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,0.0001006598977255,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0004774869885295,286.41217041015625,294.1499938964844,292.04998779296875,291.723388671875,293.2333374023437,292.04998779296875,287.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184944840148,8.026377784631222e-09,0.0010184864513576,-0.0200790092349052,0.0,0.0,0.0,-0.0087918480858206,60.0,7.894447326660156,-0.0,-7.072527807849839e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,9.558906458551064e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,0.0001006599050015,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,7.434706640196964e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,0.0001006598977255,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0004774869885295,286.41217041015625,294.1499938964844,292.04998779296875,291.723388671875,293.2333374023437,292.04998779296875,287.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184944840148,8.026377784631222e-09,0.0010184864513576,-0.0200790092349052,0.0,0.0,0.0,-0.0087918480858206,60.0,7.894447326660156,-0.0,-7.072527807849839e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28466796875,0.0,0.0,9.509437950327992e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,0.0001001389755401,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,7.396231376333162e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,0.0001001389682642,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,0.0004750158987008,286.4202575683594,294.1499938964844,292.04998779296875,291.723388671875,293.21270751953125,292.04998779296875,287.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013224129565,7.4100405811350364e-09,0.0010132167953997,-0.0184648055583238,0.0,0.0,0.0,-0.0084863072261214,60.0,7.845728397369385,-0.0,-6.999513857408601e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
