time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984040,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28466796875,0.0,0.0,9.509437950327992e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,0.0001001389755401,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,7.396231376333162e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,0.0001001389682642,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,0.0004750158987008,286.4202575683594,294.1499938964844,292.04998779296875,291.723388671875,293.21270751953125,292.04998779296875,287.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013224129565,7.4100405811350364e-09,0.0010132167953997,-0.0184648055583238,0.0,0.0,0.0,-0.0084863072261214,60.0,7.845728397369385,-0.0,-6.999513857408601e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,9.48452579905279e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,9.987664088839664e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,7.376855501206592e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,9.987663361243904e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894897460937,0.0,0.0,0.0004737715062219,286.42431640625,294.1499938964844,292.04998779296875,291.723388671875,293.2024230957031,292.04998779296875,287.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010570442304,7.099665300103197e-09,0.0010105633409693,-0.0176518689841032,0.0,0.0,0.0,-0.0083324434235692,60.0,7.821381568908691,-0.0,-6.962888932093847e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,9.461284207645804e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.963189222617076e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,7.358778384514153e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,9.963188495021312e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,0.000472610554425,286.4283752441406,294.1499938964844,292.04998779296875,291.723388671875,293.192138671875,292.04998779296875,287.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810093378106785e-09,0.0010080857900902,-0.0168933924287557,0.0,0.0,0.0,-0.0081888828426599,60.0,7.797169208526611,-0.0,-6.928805618144906e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,9.419931302545592e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,9.919642616296188e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,7.326615013880655e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,9.919641888700426e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,0.0004705448809545,286.4364013671875,294.1499938964844,292.04998779296875,291.723388671875,293.1722412109375,292.04998779296875,287.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036855237558,6.2948761758718774e-09,0.0010036792373284,-0.0155438091605901,0.0,0.0,0.0,-0.0079334629699587,60.0,7.75286865234375,-0.0,-6.86836898466936e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,9.419931302545592e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,9.919642616296188e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,7.326615013880655e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,9.919641888700426e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,0.0004705448809545,286.4364013671875,294.1499938964844,292.04998779296875,291.723388671875,293.1722412109375,292.04998779296875,287.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036855237558,6.2948761758718774e-09,0.0010036792373284,-0.0155438091605901,0.0,0.0,0.0,-0.0079334629699587,60.0,7.75286865234375,-0.0,-6.86836898466936e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,9.381740528624503e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,9.87942548817955e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30572509765625,0.0,0.0,7.296910916920751e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,9.879424760583788e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.0004686371539719,286.4443664550781,294.1499938964844,292.04998779296875,291.723388671875,293.1529541015625,292.04998779296875,287.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996172739192,5.819062565137756e-09,0.0009996114531531,-0.0142973642796278,0.0,0.0,0.0,-0.0076975859701633,60.0,7.711727142333984,-0.0,-6.81278962133547e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,9.381740528624503e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,9.87942548817955e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30572509765625,0.0,0.0,7.296910916920751e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,9.879424760583788e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.0004686371539719,286.4443664550781,294.1499938964844,292.04998779296875,291.723388671875,293.1529541015625,292.04998779296875,287.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996172739192,5.819062565137756e-09,0.0009996114531531,-0.0142973642796278,0.0,0.0,0.0,-0.0076975859701633,60.0,7.711727142333984,-0.0,-6.81278962133547e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,9.34651543502696e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,9.842332656262442e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,7.269513298524544e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,9.84233192866668e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,0.000466877623694,286.4523010253906,294.1499938964844,292.04998779296875,291.723388671875,293.1340637207031,292.04998779296875,287.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958645096048,5.380201617555258e-09,0.0009958591545,-0.0131476651877164,0.0,0.0,0.0,-0.0074800257571041,60.0,7.672892570495605,-0.0,-6.761726467630069e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,9.34651543502696e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,9.842332656262442e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,7.269513298524544e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,9.84233192866668e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,0.000466877623694,286.4523010253906,294.1499938964844,292.04998779296875,291.723388671875,293.1340637207031,292.04998779296875,287.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958645096048,5.380201617555258e-09,0.0009958591545,-0.0131476651877164,0.0,0.0,0.0,-0.0074800257571041,60.0,7.672892570495605,-0.0,-6.761726467630069e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,9.315026545664296e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,9.809173207031564e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,7.245022425195202e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,9.809172479435802e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0004653046780731,286.4601745605469,294.1499938964844,292.04998779296875,291.723388671875,293.1155700683594,292.04998779296875,287.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925091871991,4.987888324592404e-09,0.0009925041813403,-0.0121198631823062,0.0,0.0,0.0,-0.0072855376638472,60.0,7.636483669281006,-0.0,-6.716241784943122e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,9.315026545664296e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,9.809173207031564e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,7.245022425195202e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,9.809172479435802e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0004653046780731,286.4601745605469,294.1499938964844,292.04998779296875,291.723388671875,293.1155700683594,292.04998779296875,287.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925091871991,4.987888324592404e-09,0.0009925041813403,-0.0121198631823062,0.0,0.0,0.0,-0.0072855376638472,60.0,7.636483669281006,-0.0,-6.716241784943122e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,9.298691293224692e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,9.79197138804011e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32391357421875,0.0,0.0,7.232317148009315e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.791970660444348e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,0.0004644887230824,286.464111328125,294.1499938964844,292.04998779296875,291.723388671875,293.1063537597656,292.04998779296875,287.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907672647386,4.784369789234688e-09,0.0009907624917104,-0.0115866623818874,0.0,0.0,0.0,-0.007184637710452,60.0,7.618149280548096,-0.0,-6.692707188449276e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,9.284924453822896e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,9.777473314898089e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,7.221609121188521e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,9.777472587302329e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,0.0004638009995687,286.4680480957031,294.1499938964844,292.04998779296875,291.723388671875,293.0971069335937,292.04998779296875,287.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612846993268249e-09,0.0009892970556393,-0.0111372768878936,0.0,0.0,0.0,-0.0070996126160025,60.0,7.600159645080566,-0.0,-6.672903651860906e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,9.266239067073911e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,9.757796942722052e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,7.207076123449951e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,9.757796215126292e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.000462867639726,286.4740295410156,294.1499938964844,292.04998779296875,291.723388671875,293.0832824707031,292.04998779296875,287.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873092640191,4.380047879948279e-09,0.0009873048402369,-0.0105273416265845,0.0,0.0,0.0,-0.0069841961376369,60.0,7.575047969818115,-0.0,-6.646072137073133e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,9.26177090150304e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,9.75309158093296e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,7.203600398497656e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,9.753090853337198e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.0004626444424502,286.47589111328125,294.1499938964844,292.04998779296875,291.723388671875,293.0791015625,292.04998779296875,287.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868327761068,4.324379965225944e-09,0.0009868283523246,-0.0103814899921417,0.0,0.0,0.0,-0.0069565973244607,60.0,7.568459987640381,-0.0,-6.639664462682049e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,9.242986561730504e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,9.73331116256304e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,7.188991003204137e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.73331043496728e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,0.0004617061349563,286.48370361328125,294.1499938964844,292.04998779296875,291.723388671875,293.06170654296875,292.04998779296875,287.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848318295553,4.090356053865207e-09,0.000984827755019,-0.0097683304920792,0.0,0.0,0.0,-0.0068405838683247,60.0,7.541079044342041,-0.0,-6.612759761992494e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,9.242986561730504e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,9.73331116256304e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,7.188991003204137e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.73331043496728e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,0.0004617061349563,286.48370361328125,294.1499938964844,292.04998779296875,291.723388671875,293.06170654296875,292.04998779296875,287.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848318295553,4.090356053865207e-09,0.000984827755019,-0.0097683304920792,0.0,0.0,0.0,-0.0068405838683247,60.0,7.541079044342041,-0.0,-6.612759761992494e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,9.223441156791524e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,9.712728206068276e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,7.173788617365062e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,9.712728206068276e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35107421875,0.0,0.0,0.0004607297887559,286.4914855957031,294.1499938964844,292.04998779296875,291.723388671875,293.044189453125,292.04998779296875,287.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846840179733135e-09,0.0009827448520809,-0.0091302897781133,0.0,0.0,0.0,-0.0067198597826063,60.0,7.512942790985107,-0.0,-6.584821932165141e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,9.223441156791524e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,9.712728206068276e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,7.173788617365062e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,9.712728206068276e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35107421875,0.0,0.0,0.0004607297887559,286.4914855957031,294.1499938964844,292.04998779296875,291.723388671875,293.044189453125,292.04998779296875,287.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846840179733135e-09,0.0009827448520809,-0.0091302897781133,0.0,0.0,0.0,-0.0067198597826063,60.0,7.512942790985107,-0.0,-6.584821932165141e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,9.212860459228978e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,9.701586532173678e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,7.165559509303421e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,9.701586532173678e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,0.0004602012922987,286.4992370605469,294.1499938964844,292.04998779296875,291.723388671875,293.0274658203125,292.04998779296875,287.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816214442253,3.715022067751761e-09,0.000981617718935,-0.0087849060073494,0.0,0.0,0.0,-0.0066545121371746,60.0,7.491578578948975,-0.0,-6.569722899030239e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,9.212860459228978e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,9.701586532173678e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,7.165559509303421e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,9.701586532173678e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,0.0004602012922987,286.4992370605469,294.1499938964844,292.04998779296875,291.723388671875,293.0274658203125,292.04998779296875,287.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816214442253,3.715022067751761e-09,0.000981617718935,-0.0087849060073494,0.0,0.0,0.0,-0.0066545121371746,60.0,7.491578578948975,-0.0,-6.569722899030239e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36083984375,0.0,0.0,9.205441892845556e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,9.693775064079092e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,7.159789674915373e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,9.69377433648333e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,0.0004598307132255,286.50311279296875,294.1499938964844,292.04998779296875,291.723388671875,293.0190124511719,292.04998779296875,287.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808307513594,3.6225971111747404e-09,0.0009808271424844,-0.0085427360609173,0.0,0.0,0.0,-0.0066086915321648,60.0,7.479940414428711,-0.0,-6.559147180951187e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,9.201424836646764e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,9.689544822322203e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,7.156665378715843e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,9.689544094726445e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0004596300423145,286.5069885253906,294.1499938964844,292.04998779296875,291.723388671875,293.0106811523437,292.04998779296875,287.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804039727896,3.572550033581478e-09,0.0009804004803299,-0.0084116021171212,0.0,0.0,0.0,-0.006583887618035,60.0,7.469603061676025,-0.0,-6.553423048671905e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,9.196432802127674e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,9.684287942945956e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,7.152782200137153e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,9.684287215350196e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,0.000459380709799,286.51470947265625,294.1499938964844,292.04998779296875,291.723388671875,292.99432373046875,292.0501403808594,287.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798703249543,3.510356005875792e-09,0.0009798668324947,-0.0082486439496278,0.0,0.0,0.0,-0.0065530464053153,60.0,7.452348232269287,-0.0,-6.546314779143358e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,9.196432802127674e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,9.684287942945956e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,7.152782200137153e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,9.684287215350196e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,0.000459380709799,286.51470947265625,294.1499938964844,292.04998779296875,291.723388671875,292.99432373046875,292.0501403808594,287.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798703249543,3.510356005875792e-09,0.0009798668324947,-0.0082486439496278,0.0,0.0,0.0,-0.0065530464053153,60.0,7.452348232269287,-0.0,-6.546314779143358e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,9.194913582177831e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,9.682687959866598e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,7.15160058462061e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,9.682687232270835e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0004593048070091,286.5223999023437,294.1499938964844,292.04998779296875,291.723388671875,292.9784851074219,292.0505065917969,287.43707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797087404876,3.4914255930829086e-09,0.000979705248028,-0.0081990417093038,0.0,0.0,0.0,-0.0065436633303761,60.0,7.439398765563965,-0.0,-6.544151887055706e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,9.194913582177831e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,9.682687959866598e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,7.15160058462061e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,9.682687232270835e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0004593048070091,286.5223999023437,294.1499938964844,292.04998779296875,291.723388671875,292.9784851074219,292.0505065917969,287.43707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797087404876,3.4914255930829086e-09,0.000979705248028,-0.0081990417093038,0.0,0.0,0.0,-0.0065436633303761,60.0,7.439398765563965,-0.0,-6.544151887055706e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,9.19448648346588e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38525390625,0.0,0.0,9.682238305686042e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.0,7.151268800953403e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,9.68223757809028e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.0004592834739014,286.53009033203125,294.1499938964844,292.0510559082031,291.7244567871094,292.9625244140625,292.0506286621094,287.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796631056815,3.486107624794954e-09,0.0009796596132218,-0.0081851072609424,0.0,0.0,0.0,-0.0065410258248448,60.0,7.425581455230713,-0.0,-6.54354437301663e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,9.19448648346588e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38525390625,0.0,0.0,9.682238305686042e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.0,7.151268800953403e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,9.68223757809028e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.0004592834739014,286.53009033203125,294.1499938964844,292.0510559082031,291.7244567871094,292.9625244140625,292.0506286621094,287.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796631056815,3.486107624794954e-09,0.0009796596132218,-0.0081851072609424,0.0,0.0,0.0,-0.0065410258248448,60.0,7.425581455230713,-0.0,-6.54354437301663e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,9.197741019306704e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,9.685665281722322e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,7.153800106607378e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,9.68566455412656e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,0.0004594460478983,286.53778076171875,294.1499938964844,292.05419921875,291.7275695800781,292.9469299316406,292.0509338378906,287.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800095576792,3.5266500830744e-09,0.0009800060652196,-0.0082913376390933,0.0,0.0,0.0,-0.0065611233003437,60.0,7.41741943359375,-0.0,-6.548177111653787e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,9.197741019306704e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,9.685665281722322e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,7.153800106607378e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,9.68566455412656e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,0.0004594460478983,286.53778076171875,294.1499938964844,292.05419921875,291.7275695800781,292.9469299316406,292.0509338378906,287.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800095576792,3.5266500830744e-09,0.0009800060652196,-0.0082913376390933,0.0,0.0,0.0,-0.0065611233003437,60.0,7.41741943359375,-0.0,-6.548177111653787e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,9.200609929393976e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,9.688686259323732e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,7.156030915211886e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,9.68868553172797e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,0.0004595893551595,286.5416259765625,294.1499938964844,292.0565185546875,291.7298278808594,292.9393615722656,292.0514221191406,287.4513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803160792216,3.5623903826831342e-09,0.0009803124703466,-0.0083849830552935,0.0,0.0,0.0,-0.0065788454376161,60.0,7.416428565979004,-0.0,-6.55226202184167e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,9.20330494409427e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,9.691523882793264e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,7.158127118600532e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,9.6915231551975e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,0.0004597239603754,286.5454406738281,294.1499938964844,292.0592956542969,291.73260498046875,292.9317626953125,292.0518798828125,287.45416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806039743125,3.595965969438452e-09,0.0009806003654375,-0.0084729567170143,0.0,0.0,0.0,-0.0065954946912825,60.0,7.415031909942627,-0.0,-6.556101084242982e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,9.209430572809651e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,9.69797547440976e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,7.162892143242061e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,9.697974746813998e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,0.0004600299871526,286.5519104003906,294.1499938964844,292.06500244140625,291.7382507324219,292.9192810058594,292.0531921386719,287.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812553180381,3.6722862528648635e-09,0.0009812517091631,-0.0086729312315583,0.0,0.0,0.0,-0.0066333231516182,60.0,7.416276931762695,-0.0,-6.564831522837268e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,9.210606367560104e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,9.699213114799932e-05,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,7.163806003518403e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,9.69921238720417e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,0.0004600886895786,286.5531311035156,294.1499938964844,292.06622314453125,291.7394714355469,292.9169006347656,292.0534362792969,287.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813802316784,3.686932092961115e-09,0.0009813765063881,-0.0087113063782453,0.0,0.0,0.0,-0.0066405814141035,60.0,7.41651439666748,-0.0,-6.566507693150926e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,9.22040781006217e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,9.709534788271412e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,7.171429751906544e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,9.709534060675652e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,0.0004605783033184,286.560791015625,294.1499938964844,292.0749206542969,291.74810791015625,292.90264892578125,292.0564880371094,287.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824248263612,3.809045079350426e-09,0.0009824209846556,-0.0090312613174319,0.0,0.0,0.0,-0.0067011197097599,60.0,7.424549102783203,-0.0,-6.580490463647949e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,9.22040781006217e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,9.709534788271412e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,7.171429751906544e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,9.709534060675652e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,0.0004605783033184,286.560791015625,294.1499938964844,292.0749206542969,291.74810791015625,292.90264892578125,292.0564880371094,287.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824248263612,3.809045079350426e-09,0.0009824209846556,-0.0090312613174319,0.0,0.0,0.0,-0.0067011197097599,60.0,7.424549102783203,-0.0,-6.580490463647949e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,9.231208241544664e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42108154296875,0.0,0.0,9.720907837618142e-05,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,7.179829844972119e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214172363281,0.0,0.0,9.72090711002238e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,0.0004611178010236,286.5684509277344,294.1499938964844,292.0852355957031,291.7583312988281,292.8887634277344,292.060546875,287.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835748933255,3.9435992249536875e-09,0.0009835709352046,-0.0093838134780526,0.0,0.0,0.0,-0.0067678210325539,60.0,7.435286521911621,-0.0,-6.595915635898565e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,9.231208241544664e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42108154296875,0.0,0.0,9.720907837618142e-05,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,7.179829844972119e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214172363281,0.0,0.0,9.72090711002238e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,0.0004611178010236,286.5684509277344,294.1499938964844,292.0852355957031,291.7583312988281,292.8887634277344,292.060546875,287.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835748933255,3.9435992249536875e-09,0.0009835709352046,-0.0093838134780526,0.0,0.0,0.0,-0.0067678210325539,60.0,7.435286521911621,-0.0,-6.595915635898565e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
