time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986380,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,9.243390377378093e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,9.73373680608347e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,7.18930532457307e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,9.733736078487708e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,0.0004617263621184,286.5761108398437,294.1499938964844,292.0971069335937,291.7701110839844,292.8751220703125,292.0653076171875,287.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848728077486,4.095377370560982e-09,0.0009848687332123,-0.0097814882174134,0.0,0.0,0.0,-0.0068430630490183,60.0,7.449073314666748,-0.0,-6.61333672269393e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,9.243390377378093e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,9.73373680608347e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,7.18930532457307e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,9.733736078487708e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,0.0004617263621184,286.5761108398437,294.1499938964844,292.0971069335937,291.7701110839844,292.8751220703125,292.0653076171875,287.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848728077486,4.095377370560982e-09,0.0009848687332123,-0.0097814882174134,0.0,0.0,0.0,-0.0068430630490183,60.0,7.449073314666748,-0.0,-6.61333672269393e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,9.25080312299542e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,9.741542453411968e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,7.195070793386549e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,9.741541725816204e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,0.0004620966210495,286.5799255371094,294.1499938964844,292.10357666015625,291.7765197753906,292.8688659667969,292.0695495605469,287.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856630349531,4.1877288303737714e-09,0.0009856588440015,-0.0100234569981694,0.0,0.0,0.0,-0.0068888482637703,60.0,7.46004056930542,-0.0,-6.623947967909771e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,9.257442434318364e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,9.748533921083435e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,7.200234540505335e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,9.748533193487674e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369201660156,0.0,0.0,0.0004624282883014,286.583740234375,294.1499938964844,292.1103820800781,291.78326416015625,292.8623046875,292.0726013183594,287.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863720042631,4.270447551135703e-09,0.0009863676968961,-0.0102401841431856,0.0,0.0,0.0,-0.0069298632442951,60.0,7.468820571899414,-0.0,-6.633459292970656e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,9.272679017158224e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,9.764578135218473e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424743652344,0.0,0.0,7.212084892671555e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,9.764578135218473e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,0.0004631893534678,286.5914001464844,294.1499938964844,292.125,291.7977600097656,292.8498229980469,292.0810241699219,287.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879940189421,4.4602672666371745e-09,0.0009879894787445,-0.0107375206425786,0.0,0.0,0.0,-0.0070239580236375,60.0,7.49166202545166,-0.0,-6.655312034808959e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,9.272679017158224e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,9.764578135218473e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424743652344,0.0,0.0,7.212084892671555e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,9.764578135218473e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,0.0004631893534678,286.5914001464844,294.1499938964844,292.125,291.7977600097656,292.8498229980469,292.0810241699219,287.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879940189421,4.4602672666371745e-09,0.0009879894787445,-0.0107375206425786,0.0,0.0,0.0,-0.0070239580236375,60.0,7.49166202545166,-0.0,-6.655312034808959e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.450439453125,0.0,0.0,9.288277215091512e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,9.781004337128252e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,7.224216824397445e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,9.781004337128252e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512939453125,0.0,0.0,0.0004639685503207,286.5990295410156,294.1499938964844,292.1408386230469,291.8134460449219,292.8375549316406,292.090087890625,287.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896554984152,4.6546051457596604e-09,0.0009896509582176,-0.0112466858699917,0.0,0.0,0.0,-0.007120297756046,60.0,7.515909671783447,-0.0,-6.677722552694831e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.450439453125,0.0,0.0,9.288277215091512e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,9.781004337128252e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,7.224216824397445e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,9.781004337128252e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512939453125,0.0,0.0,0.0004639685503207,286.5990295410156,294.1499938964844,292.1408386230469,291.8134460449219,292.8375549316406,292.090087890625,287.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896554984152,4.6546051457596604e-09,0.0009896509582176,-0.0112466858699917,0.0,0.0,0.0,-0.007120297756046,60.0,7.515909671783447,-0.0,-6.677722552694831e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,9.305310959462076e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,9.798941027838735e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569091796875,0.0,0.0,7.23746488802135e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,9.798940300242975e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0004648193717002,286.606689453125,294.1499938964844,292.15777587890625,291.83026123046875,292.8260192871094,292.1023254394531,287.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914708789438,4.866814951043352e-09,0.0009914659895002,-0.0118026649579405,0.0,0.0,0.0,-0.0072255018167197,60.0,7.545051097869873,-0.0,-6.702236277078556e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,9.305310959462076e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,9.798941027838735e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569091796875,0.0,0.0,7.23746488802135e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,9.798940300242975e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0004648193717002,286.606689453125,294.1499938964844,292.15777587890625,291.83026123046875,292.8260192871094,292.1023254394531,287.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914708789438,4.866814951043352e-09,0.0009914659895002,-0.0118026649579405,0.0,0.0,0.0,-0.0072255018167197,60.0,7.545051097869873,-0.0,-6.702236277078556e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,9.3220776761882e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,9.816598321776836e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,7.250506314449012e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,9.816597594181076e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656982421875,0.0,0.0,0.000465656950837,286.61431884765625,294.1499938964844,292.1757202148437,291.8480529785156,292.81475830078125,292.1145935058594,287.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932569228112,5.075713627178402e-09,0.0009932519169524,-0.0123499585315585,0.0,0.0,0.0,-0.0073290597647428,60.0,7.575260639190674,-0.0,-6.726411783120056e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,9.3220776761882e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,9.816598321776836e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,7.250506314449012e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,9.816597594181076e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656982421875,0.0,0.0,0.000465656950837,286.61431884765625,294.1499938964844,292.1757202148437,291.8480529785156,292.81475830078125,292.1145935058594,287.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932569228112,5.075713627178402e-09,0.0009932519169524,-0.0123499585315585,0.0,0.0,0.0,-0.0073290597647428,60.0,7.575260639190674,-0.0,-6.726411783120056e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,9.331068577012049e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,9.826065070228653e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,7.257498509716243e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,9.826065070228653e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.0004661060520447,286.6181640625,294.1499938964844,292.1850280761719,291.8572998046875,292.8094482421875,292.1220397949219,287.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942145552486,5.187720919508365e-09,0.0009942093165591,-0.0126434033736586,0.0,0.0,0.0,-0.0073845852166414,60.0,7.592076778411865,-0.0,-6.739391977816922e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,9.339940879726782e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,9.835408127401024e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713439941406,0.0,0.0,7.264399755513296e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,9.835408127401024e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.472900390625,0.0,0.0,0.0004665492451749,286.6219787597656,294.1499938964844,292.1945495605469,291.8667297363281,292.8043518066406,292.1298828125,287.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951608953997,5.298260052910564e-09,0.0009951556567102,-0.0129329962655901,0.0,0.0,0.0,-0.0074393893592059,60.0,7.609713077545166,-0.0,-6.752213721483713e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,9.35639691306278e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781799316406,0.0,0.0,9.852737275650723e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47802734375,0.0,0.0,7.277198164956644e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,9.852736548054963e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,0.0004673712537623,286.6289978027344,294.1499938964844,292.21258544921875,291.8846130371094,292.795166015625,292.1446838378906,287.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969139937311,5.503279609797573e-09,0.000996908522211,-0.0134701039642095,0.0,0.0,0.0,-0.007541025057435,60.0,7.642554759979248,-0.0,-6.77602827181545e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,9.357829549117014e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,9.854246309259906e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,7.278312841663137e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,9.854245581664144e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801330566406,0.0,0.0,0.0004674428200814,286.6296081542969,294.1499938964844,292.2142028808594,291.8861999511719,292.7943725585937,292.1459655761719,287.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997066614218,5.5211333283011754e-09,0.0009970610262826,-0.0135168768465518,0.0,0.0,0.0,-0.0075498754158616,60.0,7.645410537719727,-0.0,-6.778103767146605e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,9.37710065045394e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,9.874539682641624e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,7.293302041944116e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,9.874538955045864e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,0.0004684054583776,286.63726806640625,294.1499938964844,292.2345275878906,291.9063720703125,292.7854309082031,292.16473388671875,287.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991199476644,5.761227495071353e-09,0.0009991141268983,-0.0141458576545119,0.0,0.0,0.0,-0.0076689007692039,60.0,7.684924125671387,-0.0,-6.80604941294405e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,9.37710065045394e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,9.874539682641624e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,7.293302041944116e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,9.874538955045864e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,0.0004684054583776,286.63726806640625,294.1499938964844,292.2345275878906,291.9063720703125,292.7854309082031,292.16473388671875,287.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991199476644,5.761227495071353e-09,0.0009991141268983,-0.0141458576545119,0.0,0.0,0.0,-0.0076689007692039,60.0,7.684924125671387,-0.0,-6.80604941294405e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,9.395413508173078e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,9.893823880702256e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,7.30754472897388e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,9.893823153106496e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,0.0004693202208727,286.6448974609375,294.1499938964844,292.25543212890625,291.9270935058594,292.7764587402344,292.18310546875,287.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010706027969,5.9893809911670814e-09,0.0010010645492002,-0.0147435422986745,0.0,0.0,0.0,-0.0077820038422942,60.0,7.723620891571045,-0.0,-6.83265852785553e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,9.395413508173078e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,9.893823880702256e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,7.30754472897388e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,9.893823153106496e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,0.0004693202208727,286.6448974609375,294.1499938964844,292.25543212890625,291.9270935058594,292.7764587402344,292.18310546875,287.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010706027969,5.9893809911670814e-09,0.0010010645492002,-0.0147435422986745,0.0,0.0,0.0,-0.0077820038422942,60.0,7.723620891571045,-0.0,-6.83265852785553e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,9.416182729182764e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50054931640625,0.0,0.0,9.915694681694732e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,7.32369881006889e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008239746094,0.0,0.0,9.91569395409897e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.000470357685117,286.6525573730469,294.1499938964844,292.2768249511719,291.94830322265625,292.7677307128906,292.2026062011719,287.5320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032849386334,6.2481406715164675e-09,0.001003278652206,-0.0154213840141892,0.0,0.0,0.0,-0.0079102898016572,60.0,7.764499664306641,-0.0,-6.862899937232214e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,9.416182729182764e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50054931640625,0.0,0.0,9.915694681694732e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,7.32369881006889e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008239746094,0.0,0.0,9.91569395409897e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.000470357685117,286.6525573730469,294.1499938964844,292.2768249511719,291.94830322265625,292.7677307128906,292.2026062011719,287.5320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032849386334,6.2481406715164675e-09,0.001003278652206,-0.0154213840141892,0.0,0.0,0.0,-0.0079102898016572,60.0,7.764499664306641,-0.0,-6.862899937232214e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50469970703125,0.0,0.0,9.425819735042752e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041809082031,0.0,0.0,9.925843187374994e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,7.331194501603022e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,9.925843187374994e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054931640625,0.0,0.0,0.0004708390915766,286.6563720703125,294.1499938964844,292.28765869140625,291.95904541015625,292.7635803222656,292.2127685546875,287.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043118381872,6.368211291629677e-09,0.0010043055517598,-0.0157359112054109,0.0,0.0,0.0,-0.0079698143526911,60.0,7.785481929779053,-0.0,-6.876955183088286e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,9.43577688303776e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,9.936328569892794e-05,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,7.338938303291798e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,9.936327842297032e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,0.0004713364469353,286.6601867675781,294.1499938964844,292.298583984375,291.9698791503906,292.7597045898437,292.22344970703125,287.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053711012005,6.492259174706305e-09,0.0010053645819425,-0.0160608552396297,0.0,0.0,0.0,-0.0080313021317124,60.0,7.807103157043457,-0.0,-6.891491466376466e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155944824219,0.0,0.0,9.455192048335448e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,9.956773283192888e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,7.354038825724274e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5153503417969,0.0,0.0,9.956772555597126e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,0.0004723062738776,286.6678466796875,294.1499938964844,292.3205871582031,291.99169921875,292.75225830078125,292.24530029296875,287.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007440383546,6.7341479059734866e-09,0.0010074336314573,-0.0166944656521081,0.0,0.0,0.0,-0.0081512201577425,60.0,7.850854396820068,-0.0,-6.919880490841025e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155944824219,0.0,0.0,9.455192048335448e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,9.956773283192888e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,7.354038825724274e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5153503417969,0.0,0.0,9.956772555597126e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,0.0004723062738776,286.6678466796875,294.1499938964844,292.3205871582031,291.99169921875,292.75225830078125,292.24530029296875,287.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007440383546,6.7341479059734866e-09,0.0010074336314573,-0.0166944656521081,0.0,0.0,0.0,-0.0081512201577425,60.0,7.850854396820068,-0.0,-6.919880490841025e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228881835937,0.0,0.0,9.473482350585982e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,9.976034198189154e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,7.368264778051525e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52264404296875,0.0,0.0,9.976033470593391e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,0.0004732199304271,286.67547607421875,294.1499938964844,292.3427734375,292.0137023925781,292.74542236328125,292.2677917480469,287.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093891760334,6.962025178580689e-09,0.0010093821911141,-0.0172913540154695,0.0,0.0,0.0,-0.0082641877233982,60.0,7.894777774810791,-0.0,-6.94667789957748e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228881835937,0.0,0.0,9.473482350585982e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,9.976034198189154e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,7.368264778051525e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52264404296875,0.0,0.0,9.976033470593391e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,0.0004732199304271,286.67547607421875,294.1499938964844,292.3427734375,292.0137023925781,292.74542236328125,292.2677917480469,287.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093891760334,6.962025178580689e-09,0.0010093821911141,-0.0172913540154695,0.0,0.0,0.0,-0.0082641877233982,60.0,7.894777774810791,-0.0,-6.94667789957748e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,9.491427772445604e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,9.994931315304711e-05,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,7.382222247542813e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,9.99493058770895e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,0.0004741163284052,286.6831359863281,294.1499938964844,292.364990234375,292.0357360839844,292.7386779785156,292.2903747558594,287.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113024618476,7.185606332171801e-09,0.001011295360513,-0.017876973375678,0.0,0.0,0.0,-0.0083750337362289,60.0,7.938686847686768,-0.0,-6.97302056096305e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,9.491427772445604e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,9.994931315304711e-05,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,7.382222247542813e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,9.99493058770895e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,0.0004741163284052,286.6831359863281,294.1499938964844,292.364990234375,292.0357360839844,292.7386779785156,292.2903747558594,287.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113024618476,7.185606332171801e-09,0.001011295360513,-0.017876973375678,0.0,0.0,0.0,-0.0083750337362289,60.0,7.938686847686768,-0.0,-6.97302056096305e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374755859375,0.0,0.0,9.506582864560188e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,0.0001001089040073,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,7.394010026473552e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,0.0001001088967313,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,0.0004748733481392,286.6907653808594,294.1499938964844,292.3871765136719,292.0577392578125,292.73248291015625,292.3133239746094,287.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129155125468,7.374417521077703e-09,0.0010129081783816,-0.018371507525444,0.0,0.0,0.0,-0.0084686269983649,60.0,7.981488227844238,-0.0,-6.99530602332743e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374755859375,0.0,0.0,9.506582864560188e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,0.0001001089040073,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,7.394010026473552e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,0.0001001088967313,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,0.0004748733481392,286.6907653808594,294.1499938964844,292.3871765136719,292.0577392578125,292.73248291015625,292.3133239746094,287.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129155125468,7.374417521077703e-09,0.0010129081783816,-0.018371507525444,0.0,0.0,0.0,-0.0084686269983649,60.0,7.981488227844238,-0.0,-6.99530602332743e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,9.514297562418506e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,0.00010019014735,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404663085937,0.0,0.0,7.400010508717969e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,0.0001001901400741,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,0.0004752587410621,286.694580078125,294.1499938964844,292.3982238769531,292.06866455078125,292.72955322265625,292.32489013671875,287.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137375211343,7.470538854192911e-09,0.0010137300705537,-0.0186232645064592,0.0,0.0,0.0,-0.0085162781178951,60.0,8.002970695495605,-0.0,-7.006664759501291e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.520760795567183e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,0.0001002582066575,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,7.405037467833608e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445251464844,0.0,0.0,0.0001002581993816,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,0.0004755815898533,286.6983947753906,294.1499938964844,292.4092102050781,292.0795593261719,292.7269897460937,292.33648681640625,287.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144262341782,7.551064662436602e-09,0.0010144186671823,-0.0188341680914163,0.0,0.0,0.0,-0.0085561983287334,60.0,8.023771286010742,-0.0,-7.016187453245949e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55206298828125,0.0,0.0,9.533346019452438e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55157470703125,0.0,0.0,0.0001003907382255,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514221191406,0.0,0.0,7.41482581361197e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,0.0001003907309495,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,0.000476210261695,286.7060241699219,294.1499938964844,292.4309387207031,292.10113525390625,292.721923828125,292.3595275878906,287.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157698998227,7.707863680650462e-09,0.0010157620999962,-0.0192448329180479,0.0,0.0,0.0,-0.0086339442059397,60.0,8.064912796020508,-0.0,-7.034748250589473e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55206298828125,0.0,0.0,9.533346019452438e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55157470703125,0.0,0.0,0.0001003907382255,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514221191406,0.0,0.0,7.41482581361197e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,0.0001003907309495,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,0.000476210261695,286.7060241699219,294.1499938964844,292.4309387207031,292.10113525390625,292.721923828125,292.3595275878906,287.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157698998227,7.707863680650462e-09,0.0010157620999962,-0.0192448329180479,0.0,0.0,0.0,-0.0086339442059397,60.0,8.064912796020508,-0.0,-7.034748250589473e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,9.543990745441988e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,0.0001005028243525,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,7.423104398185387e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,0.0001005028170766,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,0.0004767419595737,286.713623046875,294.1499938964844,292.45233154296875,292.1223449707031,292.7171630859375,292.38262939453125,287.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840478488674307e-09,0.0010168940061703,-0.0195921529084444,0.0,0.0,0.0,-0.0086996760219335,60.0,8.104891777038574,-0.0,-7.050466166447222e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,9.543990745441988e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,0.0001005028243525,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,7.423104398185387e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,0.0001005028170766,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,0.0004767419595737,286.713623046875,294.1499938964844,292.45233154296875,292.1223449707031,292.7171630859375,292.38262939453125,287.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840478488674307e-09,0.0010168940061703,-0.0195921529084444,0.0,0.0,0.0,-0.0086996760219335,60.0,8.104891777038574,-0.0,-7.050466166447222e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.566650390625,0.0,0.0,9.552433039061724e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.566162109375,0.0,0.0,0.0001005917292786,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,7.429670949932188e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,0.0001005917220027,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,0.000477163674077,286.72125244140625,294.1499938964844,292.4732360839844,292.14306640625,292.7129211425781,292.4052734375,287.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.945660129848875e-09,0.0010177940130233,-0.0198676194995641,0.0,0.0,0.0,-0.0087518226355314,60.0,8.142733573913574,-0.0,-7.062944717972641e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
