time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988720,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.566650390625,0.0,0.0,9.552433039061724e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.566162109375,0.0,0.0,0.0001005917292786,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,7.429670949932188e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,0.0001005917220027,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,0.000477163674077,286.72125244140625,294.1499938964844,292.4732360839844,292.14306640625,292.7129211425781,292.4052734375,287.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.945660129848875e-09,0.0010177940130233,-0.0198676194995641,0.0,0.0,0.0,-0.0087518226355314,60.0,8.142733573913574,-0.0,-7.062944717972641e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,9.558054443914445e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5734558105469,0.0,0.0,0.0001006509191938,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733337402344,0.0,0.0,7.43404307286255e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,0.0001006509191938,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746154785156,0.0,0.0,0.0004774444678332,286.72882080078125,294.1499938964844,292.4935607910156,292.1632385253906,292.7092590332031,292.42730712890625,287.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184004204347,8.015694774599071e-09,0.0010183925041928,-0.020051036030054,0.0,0.0,0.0,-0.0087865395471453,60.0,8.177566528320312,-0.0,-7.071259489066507e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,9.558054443914445e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5734558105469,0.0,0.0,0.0001006509191938,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733337402344,0.0,0.0,7.43404307286255e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,0.0001006509191938,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746154785156,0.0,0.0,0.0004774444678332,286.72882080078125,294.1499938964844,292.4935607910156,292.1632385253906,292.7092590332031,292.42730712890625,287.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184004204347,8.015694774599071e-09,0.0010183925041928,-0.020051036030054,0.0,0.0,0.0,-0.0087865395471453,60.0,8.177566528320312,-0.0,-7.071259489066507e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,9.560742910252884e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,0.0001006792372209,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57696533203125,0.0,0.0,7.436134183080867e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,0.0001006792299449,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,0.0004775787820108,286.7326354980469,294.1499938964844,292.50347900390625,292.1730651855469,292.7074584960937,292.43829345703125,287.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186869185417,8.049191535519641e-09,0.0010186788858845,-0.0201387591660022,0.0,0.0,0.0,-0.0088031450286507,60.0,8.194851875305176,-0.0,-7.075237817844028e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812072753906,0.0,0.0,9.562053310219198e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,0.0001006930324365,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58062744140625,0.0,0.0,7.437153544742614e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,0.0001006930251605,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,0.0004776442365255,286.7364196777344,294.1499938964844,292.5132141113281,292.1827087402344,292.70587158203125,292.44891357421875,287.593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018825918436,8.065513590338469e-09,0.0010188177693635,-0.0201815068721771,0.0,0.0,0.0,-0.0088112335652112,60.0,8.210600852966309,-0.0,-7.077177599512653e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,9.563938510837032e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,0.0001007128885248,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,7.438619650201872e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882873535156,0.0,0.0,0.0001007128812489,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,0.0004777384165208,286.74395751953125,294.1499938964844,292.53204345703125,292.2013854980469,292.70294189453125,292.46978759765625,287.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190296452492,8.089006797717957e-09,0.0010190214961767,-0.0202430300414562,0.0,0.0,0.0,-0.008822894655168,60.0,8.24056339263916,-0.0,-7.079968611378717e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,9.563938510837032e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,0.0001007128885248,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,7.438619650201872e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882873535156,0.0,0.0,0.0001007128812489,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,0.0004777384165208,286.74395751953125,294.1499938964844,292.53204345703125,292.2013854980469,292.70294189453125,292.46978759765625,287.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190296452492,8.089006797717957e-09,0.0010190214961767,-0.0202430300414562,0.0,0.0,0.0,-0.008822894655168,60.0,8.24056339263916,-0.0,-7.079968611378717e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59576416015625,0.0,0.0,9.56291551119648e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953063964844,0.0,0.0,0.0001007021128316,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,7.437824388034642e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,0.0001007021128316,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,0.0004776873101945,286.75152587890625,294.1499938964844,292.54998779296875,292.2191772460937,292.7003479003906,292.4898376464844,287.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189188178628,8.07625966103842e-09,0.0010189107852056,-0.0202096477150917,0.0,0.0,0.0,-0.0088165663182735,60.0,8.2674560546875,-0.0,-7.078453734266077e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59576416015625,0.0,0.0,9.56291551119648e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953063964844,0.0,0.0,0.0001007021128316,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,7.437824388034642e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,0.0001007021128316,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,0.0004776873101945,286.75152587890625,294.1499938964844,292.54998779296875,292.2191772460937,292.7003479003906,292.4898376464844,287.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189188178628,8.07625966103842e-09,0.0010189107852056,-0.0202096477150917,0.0,0.0,0.0,-0.0088165663182735,60.0,8.2674560546875,-0.0,-7.078453734266077e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60302734375,0.0,0.0,9.56149960984476e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,0.0001006872043944,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,7.436722808051854e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028137207031,0.0,0.0,0.0001006871971185,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60369873046875,0.0,0.0,0.0004776165878865,286.759033203125,294.1499938964844,292.5673522949219,292.2356262207031,292.6979675292969,292.5094299316406,287.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187691077589,8.058615996731078e-09,0.0010187610751017,-0.0201634410768747,0.0,0.0,0.0,-0.0088078258559107,60.0,8.292308807373047,-0.0,-7.076357633195586e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60302734375,0.0,0.0,9.56149960984476e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,0.0001006872043944,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,7.436722808051854e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028137207031,0.0,0.0,0.0001006871971185,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60369873046875,0.0,0.0,0.0004776165878865,286.759033203125,294.1499938964844,292.5673522949219,292.2356262207031,292.6979675292969,292.5094299316406,287.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187691077589,8.058615996731078e-09,0.0010187610751017,-0.0201634410768747,0.0,0.0,0.0,-0.0088078258559107,60.0,8.292308807373047,-0.0,-7.076357633195586e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,9.561160550219938e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,0.0001006836318993,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,7.436459418386221e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61004638671875,0.0,0.0,0.0001006836318993,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.0004775996494572,286.7665405273437,294.1499938964844,292.58447265625,292.2503967285156,292.6966247558594,292.5277404785156,287.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101873150561,8.054390043810145e-09,0.0010187234729528,-0.0201523751020431,0.0,0.0,0.0,-0.0088057229295372,60.0,8.310600280761719,-0.0,-7.075855990024138e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,9.561160550219938e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,0.0001006836318993,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,7.436459418386221e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61004638671875,0.0,0.0,0.0001006836318993,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.0004775996494572,286.7665405273437,294.1499938964844,292.58447265625,292.2503967285156,292.6966247558594,292.5277404785156,287.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101873150561,8.054390043810145e-09,0.0010187234729528,-0.0201523751020431,0.0,0.0,0.0,-0.0088057229295372,60.0,8.310600280761719,-0.0,-7.075855990024138e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138916015625,0.0,0.0,9.560378384776412e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,0.0001006753955152,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,7.435850420733914e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136779785156,0.0,0.0,0.0001006753882393,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145324707031,0.0,0.0,0.0004775605630129,286.7702941894531,294.1499938964844,292.59295654296875,292.2571716308594,292.6957397460937,292.5372619628906,287.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186497820541,8.044639621118677e-09,0.0010186417493969,-0.0201268382370471,0.0,0.0,0.0,-0.0088008977472782,60.0,8.321623802185059,-0.0,-7.074697094822113e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61749267578125,0.0,0.0,9.56030926317908e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170654296875,0.0,0.0,0.0001006746679195,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.616943359375,0.0,0.0,7.435796578647569e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173095703125,0.0,0.0,0.0001006746606435,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181335449219,0.0,0.0,0.0004775571287609,286.7740173339844,294.1499938964844,292.6014404296875,292.2635498046875,292.69500732421875,292.5464782714844,287.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043778976229987e-09,0.0010186337167397,-0.0201245844364166,0.0,0.0,0.0,-0.0088004674762487,60.0,8.330731391906738,-0.0,-7.074594776668165e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.624755859375,0.0,0.0,9.560446051182224e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,0.0001006761085591,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,7.435903535224497e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,0.0001006761012831,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253662109375,0.0,0.0,0.0004775639681611,286.781494140625,294.1499938964844,292.6182556152344,292.2752380371094,292.6937255859375,292.56475830078125,287.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045482502438972e-09,0.001018647220917,-0.020129045471549,0.0,0.0,0.0,-0.0088013065978884,60.0,8.347959518432617,-0.0,-7.074797281347855e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.624755859375,0.0,0.0,9.560446051182224e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,0.0001006761085591,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,7.435903535224497e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,0.0001006761012831,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253662109375,0.0,0.0,0.0004775639681611,286.781494140625,294.1499938964844,292.6182556152344,292.2752380371094,292.6937255859375,292.56475830078125,287.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045482502438972e-09,0.001018647220917,-0.020129045471549,0.0,0.0,0.0,-0.0088013065978884,60.0,8.347959518432617,-0.0,-7.074797281347855e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319580078125,0.0,0.0,9.561204933561383e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315612792969,0.0,0.0,0.0001006840975605,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63140869140625,0.0,0.0,7.436493615387008e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,0.0001006840902846,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325988769531,0.0,0.0,0.0004776018613483,286.7889709472656,294.1499938964844,292.635009765625,292.2854919433594,292.69268798828125,292.5826721191406,287.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.363176345825195,-0.0,-7.075919938870356e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319580078125,0.0,0.0,9.561204933561383e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315612792969,0.0,0.0,0.0001006840975605,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63140869140625,0.0,0.0,7.436493615387008e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,0.0001006840902846,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325988769531,0.0,0.0,0.0004776018613483,286.7889709472656,294.1499938964844,292.635009765625,292.2854919433594,292.69268798828125,292.5826721191406,287.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.363176345825195,-0.0,-7.075919938870356e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391906738281,0.0,0.0,9.56323347054422e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387634277344,0.0,0.0,0.0001007054597721,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386413574219,0.0,0.0,7.438071042997763e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,0.0001007054524961,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398010253906,0.0,0.0,0.000477703200886,286.79638671875,294.1499938964844,292.6517028808594,292.2944641113281,292.692626953125,292.6000671386719,287.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080204949578729e-09,0.0010189440799877,-0.0202199798077344,0.0,0.0,0.0,-0.008818520233035,60.0,8.373112678527832,-0.0,-7.07892269247168e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391906738281,0.0,0.0,9.56323347054422e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387634277344,0.0,0.0,0.0001007054597721,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386413574219,0.0,0.0,7.438071042997763e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,0.0001007054524961,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398010253906,0.0,0.0,0.000477703200886,286.79638671875,294.1499938964844,292.6517028808594,292.2944641113281,292.692626953125,292.6000671386719,287.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080204949578729e-09,0.0010189440799877,-0.0202199798077344,0.0,0.0,0.0,-0.008818520233035,60.0,8.373112678527832,-0.0,-7.07892269247168e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463928222656,0.0,0.0,9.564756328472868e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,0.0001007215032586,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,7.439256296493113e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,0.0001007214959827,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470031738281,0.0,0.0,0.0004777792782988,286.8038330078125,294.1499938964844,292.6684265136719,292.3022155761719,292.6923217773437,292.6175842285156,287.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099182657872461e-09,0.001019105897285,-0.0202696807682514,0.0,0.0,0.0,-0.0088279256597161,60.0,8.384535789489746,-0.0,-7.081177955114981e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463928222656,0.0,0.0,9.564756328472868e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,0.0001007215032586,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,7.439256296493113e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,0.0001007214959827,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470031738281,0.0,0.0,0.0004777792782988,286.8038330078125,294.1499938964844,292.6684265136719,292.3022155761719,292.6923217773437,292.6175842285156,287.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099182657872461e-09,0.001019105897285,-0.0202696807682514,0.0,0.0,0.0,-0.0088279256597161,60.0,8.384535789489746,-0.0,-7.081177955114981e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,9.566000517224892e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64959716796875,0.0,0.0,0.0001007345999823,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,7.440223271260038e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0001007345927064,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506042480469,0.0,0.0,0.0004778414149768,286.8075256347656,294.1499938964844,292.6767883300781,292.3056640625,292.6923217773437,292.6262512207031,287.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467693040413e-09,0.0010192395420745,-0.0203102566301822,0.0,0.0,0.0,-0.008835612796247,60.0,8.388928413391113,-0.0,-7.083019681886071e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,9.567300003254786e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0001007482860586,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,7.44123462936841e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,0.0001007482860586,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,0.0004779063456226,286.8112487792969,294.1499938964844,292.6851806640625,292.308837890625,292.6923828125,292.6349182128906,287.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.393087387084961,-0.0,-7.084944542157245e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607971191406,0.0,0.0,9.570187103236094e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,0.0001007786922855,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,7.443479989888147e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,0.0001007786850095,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661376953125,0.0,0.0,0.0004780505842063,286.81866455078125,294.1499938964844,292.7019958496094,292.314453125,292.6926574707031,292.6522216796875,287.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.400433540344238,-0.0,-7.089221298883785e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607971191406,0.0,0.0,9.570187103236094e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,0.0001007786922855,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,7.443479989888147e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,0.0001007786850095,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661376953125,0.0,0.0,0.0004780505842063,286.81866455078125,294.1499938964844,292.7019958496094,292.314453125,292.6926574707031,292.6522216796875,287.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.400433540344238,-0.0,-7.089221298883785e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679992675781,0.0,0.0,9.573680290486664e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676025390625,0.0,0.0,0.0001008154722512,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,7.446196832461283e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66778564453125,0.0,0.0,0.0001008154649753,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685791015625,0.0,0.0,0.0004782250325661,286.8260498046875,294.1499938964844,292.7189636230469,292.3191223144531,292.693359375,292.6695251464844,287.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.405611991882324,-0.0,-7.094396181628326e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679992675781,0.0,0.0,9.573680290486664e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676025390625,0.0,0.0,0.0001008154722512,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,7.446196832461283e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66778564453125,0.0,0.0,0.0001008154649753,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685791015625,0.0,0.0,0.0004782250325661,286.8260498046875,294.1499938964844,292.7189636230469,292.3191223144531,292.693359375,292.6695251464844,287.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.405611991882324,-0.0,-7.094396181628326e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751708984375,0.0,0.0,9.577425225870684e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,0.0001008549079415,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,7.44910939829424e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,0.0001008549006655,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757507324219,0.0,0.0,0.0004784121119882,286.8334350585937,294.1499938964844,292.736083984375,292.32293701171875,292.6942138671875,292.6868591308594,287.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.409915924072266,-0.0,-7.09994765202282e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751708984375,0.0,0.0,9.577425225870684e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,0.0001008549079415,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,7.44910939829424e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,0.0001008549006655,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757507324219,0.0,0.0,0.0004784121119882,286.8334350585937,294.1499938964844,292.736083984375,292.32293701171875,292.6942138671875,292.6868591308594,287.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.409915924072266,-0.0,-7.09994765202282e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,9.5817020337563e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819763183594,0.0,0.0,0.0001008999461191,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,7.452435966115445e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6821594238281,0.0,0.0,0.0001008999388432,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,0.0004786257632076,286.8407897949219,294.1499938964844,292.75341796875,292.3260192871094,292.6955261230469,292.704345703125,287.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.412405967712402,-0.0,-7.106289956482216e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,9.5817020337563e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819763183594,0.0,0.0,0.0001008999461191,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,7.452435966115445e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6821594238281,0.0,0.0,0.0001008999388432,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,0.0004786257632076,286.8407897949219,294.1499938964844,292.75341796875,292.3260192871094,292.6955261230469,292.704345703125,287.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.412405967712402,-0.0,-7.106289956482216e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,9.583927021594718e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.685546875,0.0,0.0,0.0001009233747026,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,7.454166188836098e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,0.0001009233674267,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865234375,0.0,0.0,0.0004787369107361,286.844482421875,294.1499938964844,292.7621765136719,292.3273010253906,292.6962280273437,292.713134765625,287.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.413334846496582,-0.0,-7.10959042748982e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895446777344,0.0,0.0,9.586240048520268e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68914794921875,0.0,0.0,0.0001009477346087,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,7.455965533154085e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893615722656,0.0,0.0,0.0001009477273328,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,0.0004788524529431,286.84814453125,294.1499938964844,292.7710266113281,292.32843017578125,292.6970520019531,292.7219543457031,287.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.413983345031738,-0.0,-7.113023059446277e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,9.591051639290528e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963195800781,0.0,0.0,0.0001009983971016,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.0,7.45970755815506e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,0.0001009983898256,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.697265625,0.0,0.0,0.0004790927632711,286.8554992675781,294.1499938964844,292.7889099121094,292.3302917480469,292.6988525390625,292.73974609375,287.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.414730072021484,-0.0,-7.120164013940666e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,9.591051639290528e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963195800781,0.0,0.0,0.0001009983971016,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.0,7.45970755815506e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,0.0001009983898256,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.697265625,0.0,0.0,0.0004790927632711,286.8554992675781,294.1499938964844,292.7889099121094,292.3302917480469,292.6988525390625,292.73974609375,287.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.414730072021484,-0.0,-7.120164013940666e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,9.596200834494084e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034912109375,0.0,0.0,0.0001010526248137,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,7.463712972821668e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037048339844,0.0,0.0,0.0001010526248137,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044372558594,0.0,0.0,0.0004793500120285,286.8628234863281,294.1499938964844,292.80712890625,292.3316650390625,292.70098876953125,292.7578125,287.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.41441822052002,-0.0,-7.127812295948388e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,9.596200834494084e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034912109375,0.0,0.0,0.0001010526248137,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,7.463712972821668e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037048339844,0.0,0.0,0.0001010526248137,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044372558594,0.0,0.0,0.0004793500120285,286.8628234863281,294.1499938964844,292.80712890625,292.3316650390625,292.70098876953125,292.7578125,287.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.41441822052002,-0.0,-7.127812295948388e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
