time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991060,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,9.60157412919216e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106628417969,0.0,0.0,0.0001011092026601,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,7.467891555279493e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0001011091953841,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.000479618407553,286.8701477050781,294.1499938964844,292.82574462890625,292.3326721191406,292.7034606933594,292.7761535644531,287.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.413383483886719,-0.0,-7.135795243584654e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,9.60157412919216e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106628417969,0.0,0.0,0.0001011092026601,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,7.467891555279493e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0001011091953841,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.000479618407553,286.8701477050781,294.1499938964844,292.82574462890625,292.3326721191406,292.7034606933594,292.7761535644531,287.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.413383483886719,-0.0,-7.135795243584654e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,9.607127867639063e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71783447265625,0.0,0.0,0.0001011676868074,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177124023437,0.0,0.0,7.472211291315034e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,0.0001011676868074,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187194824219,0.0,0.0,0.0004798958252649,286.87744140625,294.1499938964844,292.84478759765625,292.3334045410156,292.7061767578125,292.7947998046875,287.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.41183090209961,-0.0,-7.144053171259658e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,9.607127867639063e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71783447265625,0.0,0.0,0.0001011676868074,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177124023437,0.0,0.0,7.472211291315034e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,0.0001011676868074,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187194824219,0.0,0.0,0.0004798958252649,286.87744140625,294.1499938964844,292.84478759765625,292.3334045410156,292.7061767578125,292.7947998046875,287.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.41183090209961,-0.0,-7.144053171259658e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,9.60998731898144e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214050292969,0.0,0.0,0.000101197801996,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213134765625,0.0,0.0,7.47443555155769e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,0.000101197801996,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,0.0004800386668648,286.881103515625,294.1499938964844,292.8544616699219,292.33367919921875,292.7076721191406,292.8043212890625,287.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.4108247756958,-0.0,-7.148306480075918e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.725341796875,0.0,0.0,9.612876601750032e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,0.0001012282300507,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,7.476683094864711e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,0.0001012282227748,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72589111328125,0.0,0.0,0.0004801830218639,286.8847351074219,294.1499938964844,292.8642883300781,292.3339233398437,292.7092590332031,292.8139343261719,287.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.409745216369629,-0.0,-7.152605974170001e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,9.618722106097266e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,0.0001012897846521,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,7.481229113182053e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323303222656,0.0,0.0,0.0001012897773762,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330322265625,0.0,0.0,0.000480474991491,286.8920288085937,294.1499938964844,292.8843078613281,292.3343811035156,292.7125244140625,292.83331298828125,287.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.407452583312988,-0.0,-7.161306569969383e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,9.618722106097266e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,0.0001012897846521,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,7.481229113182053e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323303222656,0.0,0.0,0.0001012897773762,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330322265625,0.0,0.0,0.000480474991491,286.8920288085937,294.1499938964844,292.8843078613281,292.3343811035156,292.7125244140625,292.83331298828125,287.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.407452583312988,-0.0,-7.161306569969383e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,9.624919766793028e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,0.0001013550499919,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,7.48604943510145e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,0.000101355042716,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,0.0004807845980394,286.8993225097656,294.1499938964844,292.90484619140625,292.3348083496094,292.7161865234375,292.8532409667969,287.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.40504264831543,-0.0,-7.17053794119238e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,9.624919766793028e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,0.0001013550499919,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,7.48604943510145e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,0.000101355042716,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,0.0004807845980394,286.8993225097656,294.1499938964844,292.90484619140625,292.3348083496094,292.7161865234375,292.8532409667969,287.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.40504264831543,-0.0,-7.17053794119238e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,9.631896682549268e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,0.000101428515336,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,7.491475844290107e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,0.000101428515336,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472839355469,0.0,0.0,0.0004811330873053,286.9065856933594,294.1499938964844,292.9259948730469,292.3353576660156,292.7200012207031,292.8733825683594,287.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262676514685,8.935663764475521e-09,0.0010262586874887,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.40298080444336,-0.0,-7.180936734130229e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,9.631896682549268e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,0.000101428515336,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,7.491475844290107e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,0.000101428515336,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472839355469,0.0,0.0,0.0004811330873053,286.9065856933594,294.1499938964844,292.9259948730469,292.3353576660156,292.7200012207031,292.8733825683594,287.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262676514685,8.935663764475521e-09,0.0010262586874887,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.40298080444336,-0.0,-7.180936734130229e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539367675781,0.0,0.0,9.640987263992427e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0001015242451103,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,7.498546619899571e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,0.0001015242451103,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,0.0004815871943719,286.9138488769531,294.1499938964844,292.9477844238281,292.3360595703125,292.7242431640625,292.8943786621094,287.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.402180671691895,-0.0,-7.194498152784945e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539367675781,0.0,0.0,9.640987263992427e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0001015242451103,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,7.498546619899571e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,0.0001015242451103,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,0.0004815871943719,286.9138488769531,294.1499938964844,292.9477844238281,292.3360595703125,292.7242431640625,292.8943786621094,287.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.402180671691895,-0.0,-7.194498152784945e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,9.645778482081369e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.0,0.0001015746966004,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7570495605469,0.0,0.0,7.502272637793794e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75732421875,0.0,0.0,0.0001015746893244,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75799560546875,0.0,0.0,0.0004818265151698,286.91748046875,294.1499938964844,292.9589233398437,292.3365173339844,292.7265014648437,292.9051208496094,287.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.402124404907227,-0.0,-7.201650475963106e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610778808594,0.0,0.0,9.650614083511756e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607421875,0.0,0.0,0.0001016256137518,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606201171875,0.0,0.0,7.506033580284566e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608947753906,0.0,0.0,0.0001016256137518,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615661621094,0.0,0.0,0.0004820680478587,286.9211120605469,294.1499938964844,292.9702453613281,292.3370666503906,292.7288513183594,292.91607666015625,287.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.402303695678711,-0.0,-7.208872432329373e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682189941406,0.0,0.0,9.660026262281464e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76788330078125,0.0,0.0,0.0001017247341223,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,7.513354648835957e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680358886719,0.0,0.0,0.0001017247268464,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687072753906,0.0,0.0,0.0004825382202398,286.9283447265625,294.1499938964844,292.9934387207031,292.3384094238281,292.7338562011719,292.93853759765625,287.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.402972221374512,-0.0,-7.222940467954686e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682189941406,0.0,0.0,9.660026262281464e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76788330078125,0.0,0.0,0.0001017247341223,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,7.513354648835957e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680358886719,0.0,0.0,0.0001017247268464,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687072753906,0.0,0.0,0.0004825382202398,286.9283447265625,294.1499938964844,292.9934387207031,292.3384094238281,292.7338562011719,292.93853759765625,287.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.402972221374512,-0.0,-7.222940467954686e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753295898437,0.0,0.0,9.668997518019752e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750244140625,0.0,0.0,0.000101819212432,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,7.520332292187959e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.000101819205156,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,0.0004829863610211,286.93560791015625,294.1499938964844,293.0173645019531,292.3402709960937,292.7389831542969,292.9612731933594,287.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.403718948364258,-0.0,-7.23636333077593e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753295898437,0.0,0.0,9.668997518019752e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750244140625,0.0,0.0,0.000101819212432,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,7.520332292187959e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.000101819205156,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,0.0004829863610211,286.93560791015625,294.1499938964844,293.0173645019531,292.3402709960937,292.7389831542969,292.9612731933594,287.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.403718948364258,-0.0,-7.23636333077593e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.782470703125,0.0,0.0,9.675659384811296e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,0.0001018893599393,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78204345703125,0.0,0.0,7.525513501605019e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,0.0001018893599393,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.782958984375,0.0,0.0,0.0004833191342186,286.9428405761719,294.1499938964844,293.0421142578125,292.3426513671875,292.74468994140625,292.9851379394531,287.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.404545783996582,-0.0,-7.24633792970053e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.782470703125,0.0,0.0,9.675659384811296e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,0.0001018893599393,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78204345703125,0.0,0.0,7.525513501605019e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,0.0001018893599393,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.782958984375,0.0,0.0,0.0004833191342186,286.9428405761719,294.1499938964844,293.0421142578125,292.3426513671875,292.74468994140625,292.9851379394531,287.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.404545783996582,-0.0,-7.24633792970053e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,9.681085793999956e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892761230469,0.0,0.0,0.0001019465053104,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891845703125,0.0,0.0,7.529734284617007e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894592285156,0.0,0.0,0.0001019464980345,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900695800781,0.0,0.0,0.0004835902072954,286.9500427246094,294.1499938964844,293.0677185058594,292.345703125,292.7506103515625,293.00946044921875,287.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.548516644031224e-09,0.0010315015679225,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.405277252197266,-0.0,-7.254467959683097e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,9.681085793999956e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892761230469,0.0,0.0,0.0001019465053104,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891845703125,0.0,0.0,7.529734284617007e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894592285156,0.0,0.0,0.0001019464980345,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900695800781,0.0,0.0,0.0004835902072954,286.9500427246094,294.1499938964844,293.0677185058594,292.345703125,292.7506103515625,293.00946044921875,287.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.548516644031224e-09,0.0010315015679225,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.405277252197266,-0.0,-7.254467959683097e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79315185546875,0.0,0.0,9.683016105554998e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928466796875,0.0,0.0,0.00010196682706,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,7.531235314672813e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929992675781,0.0,0.0,0.0001019668197841,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79364013671875,0.0,0.0,0.0004836865991819,286.9536437988281,294.1499938964844,293.0808410644531,292.3475036621094,292.7536926269531,293.0218811035156,287.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583386719226,60.0,8.405555725097656,-0.0,-7.257360579160378e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967224121094,0.0,0.0,9.684418910183012e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964172363281,0.0,0.0,0.000101981597254,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962951660156,0.0,0.0,7.532325980719179e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79656982421875,0.0,0.0,0.000101981597254,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79718017578125,0.0,0.0,0.0004837566812057,286.957275390625,294.1499938964844,293.0942077636719,292.3495178222656,292.75689697265625,293.03448486328125,287.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.405826568603516,-0.0,-7.259463075115492e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,9.686297562438996e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.0001020013878587,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,7.533787720603868e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036804199219,0.0,0.0,0.0001020013805828,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042907714844,0.0,0.0,0.0004838505410589,286.9644775390625,294.1499938964844,293.1216125488281,292.3541564941406,292.7635192871094,293.0601501464844,287.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.406452178955078,-0.0,-7.26228037706278e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,9.686297562438996e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.0001020013878587,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,7.533787720603868e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036804199219,0.0,0.0,0.0001020013805828,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042907714844,0.0,0.0,0.0004838505410589,286.9644775390625,294.1499938964844,293.1216125488281,292.3541564941406,292.7635192871094,293.0601501464844,287.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.406452178955078,-0.0,-7.26228037706278e-08,0.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109436035156,0.0,0.050000000745058,9.686240809969604e-05,298.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8106384277344,0.0,0.050000000745058,0.0001020007839542,298.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8105163574219,0.0,0.050000000745058,7.533743337262422e-05,298.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.810791015625,0.0,0.050000000745058,0.0001020007839542,298.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.050000000745058,0.0004838476888835,286.9716491699219,286.19000244140625,293.1499938964844,292.3597717285156,292.7709655761719,293.0878295898437,287.779541015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329724133014,0.0,0.0,0.0,-0.0095782577991485,60.0,8.408912658691406,-0.0,-7.262194401391754e-08,1.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109436035156,0.0,0.050000000745058,9.686240809969604e-05,298.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8106384277344,0.0,0.050000000745058,0.0001020007839542,298.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8105163574219,0.0,0.050000000745058,7.533743337262422e-05,298.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.810791015625,0.0,0.050000000745058,0.0001020007839542,298.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.050000000745058,0.0004838476888835,286.9716491699219,286.19000244140625,293.1499938964844,292.3597717285156,292.7709655761719,293.0878295898437,287.779541015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329724133014,0.0,0.0,0.0,-0.0095782577991485,60.0,8.408912658691406,-0.0,-7.262194401391754e-08,1.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4826354980469,0.6337096095085144,0.050000000745058,0.0408502034842968,298.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4825744628906,0.6337096095085144,0.050000000745058,0.0430172309279441,298.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4825744628906,0.6337096095085144,0.050000000745058,0.0317723825573921,298.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48260498046875,0.6337096095085144,0.050000000745058,0.0430172309279441,298.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4827575683594,0.6337096095085144,0.050000000745058,0.2040552198886871,287.602294921875,286.17108154296875,293.1652526855469,292.36328125,296.5710144042969,297.52593994140625,287.9704284667969,1.0,0.1097035855054855,0.0817408189177513,0.0817408189177513,1.0,1.0,-0.4340850710868835,0.0004464689118321,0.4336386024951935,-0.1307297796010971,0.0,0.0,0.0,10.215234756469728,60.0,1139.5208740234375,0.0,12.280981063842772,1.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4269104003906,0.6315073370933533,0.050000000745058,0.0452399179339408,298.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4269104003906,0.6315073370933533,0.050000000745058,0.0476398132741451,298.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4269104003906,0.6315073370933533,0.050000000745058,0.0351866036653518,298.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4269104003906,0.6315073370933533,0.050000000745058,0.0476398132741451,298.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4269104003906,0.6315073370933533,0.050000000745058,0.2259827554225921,288.534423828125,286.1501770019531,293.1820983886719,292.3677673339844,297.137939453125,298.7521667480469,289.19757080078125,1.0,0.1210851818323135,0.1634816378355026,0.1634816378355026,1.0,1.0,-0.4820347726345062,0.0165905971080064,0.4654441773891449,-0.125889852643013,0.0,0.0,0.0,12.503007888793944,60.0,2388.39453125,0.0,16.680192947387695,1.0,281.0133056640625,283.5939636230469,298.42755126953125,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5293162695919904e-21,2.764658134795995e-21,2.764658134795995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775817871094,0.5710363984107971,0.050000000745058,0.0456803739070892,298.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775817871094,0.5710363984107971,0.050000000745058,0.0481036342680454,298.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775817871094,0.5710363984107971,0.050000000745058,0.0355291813611984,298.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775817871094,0.5710363984107971,0.050000000745058,0.0481036342680454,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775817871094,0.5710363984107971,0.050000000745058,0.2281829267740249,287.9696960449219,286.1026916503906,293.2204284667969,292.3794250488281,297.11492919921875,298.7533264160156,286.7915954589844,1.0,0.1405846923589706,0.3269632756710052,0.3269632756710052,1.0,1.0,-0.4867335557937622,0.0616806373000144,0.4250529408454895,-0.0820054784417152,1.0,1.0,0.0,20.02911376953125,60.0,13340.8388671875,0.0,23.18470001220703,1.0,281.8940734863281,286.4580993652344,298.3173522949219,299.9031677246094,293.1499938964844,293.1499938964844,283.1499938964844,1827.941650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943789839744568,1.0,0.0,0.0,0.9004843831062317,0.9004862308502197,5.613512144009292e-08,4.262713432312012,4.2627034187316895,9.81332141236635e-06,0.0,0.0,-0.0,5376.12109375,0.0,22.54058265686035,1894.9974365234373,0.0,489.9783630371094,0.233375146985054,1.0,0.0,3.0,1.0,0.0
17993040,298.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775817871094,0.5710363984107971,0.050000000745058,0.0456803739070892,298.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775817871094,0.5710363984107971,0.050000000745058,0.0481036342680454,298.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775817871094,0.5710363984107971,0.050000000745058,0.0355291813611984,298.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775817871094,0.5710363984107971,0.050000000745058,0.0481036342680454,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775817871094,0.5710363984107971,0.050000000745058,0.2281829267740249,287.9696960449219,286.1026916503906,293.2204284667969,292.3794250488281,297.11492919921875,298.7533264160156,286.7915954589844,1.0,0.1405846923589706,0.3269632756710052,0.3269632756710052,1.0,1.0,-0.4867335557937622,0.0616806373000144,0.4250529408454895,-0.0820054784417152,1.0,1.0,0.0,20.02911376953125,60.0,13340.8388671875,0.0,23.18470001220703,1.0,281.8940734863281,286.4580993652344,298.3173522949219,299.9031677246094,293.1499938964844,293.1499938964844,283.1499938964844,1827.941650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943789839744568,1.0,0.0,0.0,0.9004843831062317,0.9004862308502197,5.613512144009292e-08,4.262713432312012,4.2627034187316895,9.81332141236635e-06,0.0,0.0,-0.0,5376.12109375,0.0,22.54058265686035,1894.9974365234373,0.0,489.9783630371094,0.233375146985054,1.0,0.0,3.0,1.0,0.0
17993100,298.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430114746094,0.5492557287216187,0.050000000745058,0.0458178147673606,298.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430114746094,0.5492557287216187,0.050000000745058,0.0482483655214309,298.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430114746094,0.5492557287216187,0.050000000745058,0.0356360785663127,298.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430114746094,0.5492557287216187,0.050000000745058,0.0482483655214309,298.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430114746094,0.5492557287216187,0.050000000745058,0.2288694679737091,286.07965087890625,286.076171875,293.2417907714844,292.3865661621094,297.0946044921875,298.71661376953125,285.4849853515625,1.0,0.1489845514297485,0.4087041020393371,0.4087041020393371,1.0,1.0,-0.4881981313228607,0.0998701378703117,0.3883279860019684,-0.0442723743617534,0.6938003897666931,0.6938003897666931,0.0,23.70685577392578,60.0,12204.59765625,0.0,26.335737228393555,1.0,282.40557861328125,285.0918884277344,297.02593994140625,298.53985595703125,293.1499938964844,293.1499938964844,283.1499938964844,3787.927978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927047729492188,1.0,0.0,0.0,1.1672040224075315,1.1672065258026123,9.100359932290304e-08,4.265830993652344,4.26582145690918,9.786723239813e-06,0.0,0.0,-0.0,3880.7548828125,0.0,50.39505386352539,1895.4244384765625,0.0,888.99267578125,0.2968045771121979,1.0,0.0,3.0,1.0,0.0
17993160,298.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.5324687957763672,0.050000000745058,0.0459491163492202,298.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.5324687957763672,0.050000000745058,0.0483866333961486,298.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.5324687957763672,0.050000000745058,0.0357382036745548,298.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.5324687957763672,0.050000000745058,0.0483866333961486,298.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.5324687957763672,0.050000000745058,0.2295253574848175,285.35223388671875,286.0479431152344,293.2645568847656,292.39453125,297.0023193359375,298.6768798828125,285.475341796875,1.0,0.1565421521663665,0.5269632935523987,0.5269632935523987,0.800000011920929,1.0,-0.4895972907543182,0.1601017862558365,0.3294955193996429,0.0154416067525744,0.0762941315770149,0.0762941315770149,0.0,27.226531982421875,60.0,6190.7275390625,0.0,29.364675521850582,1.0,282.65802001953125,285.30584716796875,295.953125,297.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,23599.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923846364021301,1.0,0.0,0.0,0.3208841979503631,0.324561595916748,7.258178502667078e-09,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,1134.9403076171875,0.0,16.937015533447266,1895.436767578125,0.0,887.2827758789062,0.2556516528129577,1.0,0.0,3.0,1.0,0.0
17993220,298.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.5158801674842834,0.050000000745058,0.0461135357618331,298.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.5158801674842834,0.050000000745058,0.0485597737133502,298.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.5158801674842834,0.050000000745058,0.0358660854399204,298.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.5158801674842834,0.050000000745058,0.0485597737133502,298.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.5158801674842834,0.050000000745058,0.2303466647863388,286.4759826660156,286.0071105957031,293.2974853515625,292.4065856933594,296.0150451660156,298.6285095214844,286.6688232421875,1.0,0.1655172109603881,0.6865979433059692,0.6865979433059692,0.5300257205963135,1.0,-0.4913491010665893,0.2624667584896087,0.2288823276758194,0.1170674636960029,0.7604884505271912,0.7604884505271912,0.0,31.637939453125,60.0,11807.05078125,0.0,33.20188903808594,1.0,282.7938537597656,286.64501953125,295.0014038085937,295.8101806640625,293.1499938964844,293.1499938964844,283.1499938964844,10422.7275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957677125930786,1.0,0.0,0.0,0.9049094319343568,0.9594519138336182,5.4639130553368886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.29052734375,0.0,41.758243560791016,1895.4371337890625,0.0,494.1095886230469,0.2833525240421295,1.0,0.0,3.0,1.0,0.0
