time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993280,298.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334411621094,0.5097646117210388,0.050000000745058,0.0461866185069084,298.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334411621094,0.5097646117210388,0.050000000745058,0.0486367307603359,298.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334411621094,0.5097646117210388,0.050000000745058,0.0359229259192943,298.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334411621094,0.5097646117210388,0.050000000745058,0.0486367307603359,298.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334411621094,0.5097646117210388,0.050000000745058,0.2307117134332656,286.42059326171875,285.98638916015625,293.314208984375,292.41290283203125,295.18121337890625,298.61065673828125,285.9961853027344,1.0,0.1693768948316574,0.763481616973877,0.763481616973877,0.4000000059604645,1.0,-0.492127776145935,0.3489731848239898,0.1431546062231063,0.2030723690986633,0.8513888716697693,0.8513888716697693,0.0,33.604637145996094,60.0,12446.2734375,-0.0,34.932743072509766,1.0,282.9075927734375,285.61407470703125,295.0028381347656,295.9891357421875,293.1499938964844,293.1499938964844,283.1499938964844,4968.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467538446187973,1.0,0.0,0.0,1.2957264184951782,1.2974684238433838,1.1202632066442677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.78857421875,0.0,69.87223815917969,1895.4371337890625,0.0,416.7175598144531,0.3302938938140869,1.0,0.0,3.0,1.0,0.0
17993340,298.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.4969651103019714,0.050000000745058,0.0463687814772129,298.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.4969651103019714,0.050000000745058,0.0488285608589649,298.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.4969651103019714,0.050000000745058,0.0360646061599254,298.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.4969651103019714,0.050000000745058,0.0488285608589649,298.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.4969651103019714,0.050000000745058,0.2316216677427292,285.4365234375,285.9261169433594,293.36279296875,292.43182373046875,293.4301452636719,298.5623779296875,285.7455749511719,1.0,0.1785735934972763,0.9744346141815186,0.9744346141815186,0.0432361960411071,1.0,-0.4940687716007232,0.4939340353012085,0.0001347322686342,0.3470667600631714,0.1093332469463348,0.1093332469463348,0.0,38.498931884765625,60.0,5650.921875,-0.0,39.257545471191406,1.0,283.0440979003906,285.7632751464844,294.9261169433594,295.43878173828125,293.1499938964844,293.1499938964844,283.1499938964844,26641.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878693282604217,1.0,0.0,0.0,0.2772330641746521,0.3276720345020294,5.9276592523360705e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.26806640625,0.0,18.984474182128903,1895.4371337890625,0.0,254.87022399902344,0.2728385627269745,1.0,0.0,3.0,1.0,0.0
17993400,298.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.4957012832164764,0.050000000745058,0.0463891252875328,298.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.4957012832164764,0.050000000745058,0.048849981278181,298.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.4957012832164764,0.050000000745058,0.0360804311931133,298.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.4957012832164764,0.050000000745058,0.048849981278181,298.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.4957012832164764,0.050000000745058,0.2317232936620712,285.5645446777344,285.9184875488281,293.36895751953125,292.4342956542969,293.3913879394531,298.5570068359375,286.0038452148437,1.0,0.1795592308044433,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942842125892639,1.8800506040861364e-06,0.3473782241344452,0.1694081425666809,0.1694081425666809,0.0,39.04317855834961,60.0,5795.63330078125,-0.0,39.738040924072266,1.0,283.0475158691406,285.9783020019531,294.87286376953125,295.346923828125,293.1499938964844,293.1499938964844,283.1499938964844,25137.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707188665866852,1.0,0.0,0.0,0.2661528587341308,0.3852958381175995,5.625502730310927e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.9522705078125,0.0,21.20348358154297,1895.4371337890625,0.0,226.8394927978516,0.2699474692344665,1.0,0.0,3.0,1.0,0.0
17993460,298.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.4859792292118072,0.050000000745058,0.0465582236647605,298.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.4859792292118072,0.050000000745058,0.0490280501544475,298.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.4859792292118072,0.050000000745058,0.0362119525671005,298.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.4859792292118072,0.050000000745058,0.0490280501544475,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.4859792292118072,0.050000000745058,0.2325679659843444,285.90966796875,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5213623046875,285.5067138671875,1.0,0.1875387281179428,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876405239105,3.5195520808883884e-07,0.3488142192363739,0.6590043902397156,0.6590043902397156,0.0,43.56596755981445,48.0,11326.1044921875,-0.0,43.74941253662109,1.0,283.11181640625,285.2665100097656,295.2662353515625,296.05401611328125,293.1499938964844,293.1499938964844,283.1499938964844,9659.5908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039778470993042,1.0,0.0,0.0,1.352265477180481,1.3523521423339844,1.220161607307091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.30419921875,0.0,91.0508270263672,1895.4371337890625,0.0,122.56362915039062,0.352534532546997,1.0,0.0,3.0,1.0,0.0
17993520,298.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.4859792292118072,0.050000000745058,0.0465582236647605,298.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.4859792292118072,0.050000000745058,0.0490280501544475,298.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.4859792292118072,0.050000000745058,0.0362119525671005,298.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.4859792292118072,0.050000000745058,0.0490280501544475,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.4859792292118072,0.050000000745058,0.2325679659843444,285.90966796875,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5213623046875,285.5067138671875,1.0,0.1875387281179428,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876405239105,3.5195520808883884e-07,0.3488142192363739,0.6590043902397156,0.6590043902397156,0.0,43.56596755981445,48.0,11326.1044921875,-0.0,43.74941253662109,1.0,283.11181640625,285.2665100097656,295.2662353515625,296.05401611328125,293.1499938964844,293.1499938964844,283.1499938964844,9659.5908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039778470993042,1.0,0.0,0.0,1.352265477180481,1.3523521423339844,1.220161607307091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.30419921875,0.0,91.0508270263672,1895.4371337890625,0.0,122.56362915039062,0.352534532546997,1.0,0.0,3.0,1.0,0.0
17993580,298.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.4836754500865936,0.050000000745058,0.0466006472706794,298.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.4836754500865936,0.050000000745058,0.0490727238357067,298.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.4836754500865936,0.050000000745058,0.036244947463274,298.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.4836754500865936,0.050000000745058,0.0490727238357067,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.4836754500865936,0.050000000745058,0.2327798753976822,285.75048828125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48974609375,286.1107788085937,1.0,0.1889979094266891,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4996686279773712,0.4996686279773712,0.0,44.70066833496094,36.0,8546.4599609375,-0.0,44.7602767944336,1.0,283.1322326660156,286.3456420898437,295.3383483886719,295.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,21758.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918001711368561,1.0,0.0,0.0,0.5712214112281799,0.6091310977935791,2.1772207148273992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.11572265625,0.0,32.99930191040039,1895.4371337890625,0.0,87.67183685302734,0.2806603610515594,1.0,0.0,3.0,1.0,0.0
17993640,298.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.4836754500865936,0.050000000745058,0.0466006472706794,298.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.4836754500865936,0.050000000745058,0.0490727238357067,298.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.4836754500865936,0.050000000745058,0.036244947463274,298.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.4836754500865936,0.050000000745058,0.0490727238357067,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.4836754500865936,0.050000000745058,0.2327798753976822,285.75048828125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48974609375,286.1107788085937,1.0,0.1889979094266891,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4996686279773712,0.4996686279773712,0.0,44.70066833496094,36.0,8546.4599609375,-0.0,44.7602767944336,1.0,283.1322326660156,286.3456420898437,295.3383483886719,295.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,21758.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918001711368561,1.0,0.0,0.0,0.5712214112281799,0.6091310977935791,2.1772207148273992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.11572265625,0.0,32.99930191040039,1895.4371337890625,0.0,87.67183685302734,0.2806603610515594,1.0,0.0,3.0,1.0,0.0
17993700,298.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.4848827719688415,0.050000000745058,0.0465783514082431,298.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.4848827719688415,0.050000000745058,0.0490492470562458,298.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.4848827719688415,0.050000000745058,0.0362276062369346,298.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.4848827719688415,0.050000000745058,0.0490492470562458,298.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.4848827719688415,0.050000000745058,0.2326685041189193,286.005615234375,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.48016357421875,285.7543334960937,1.0,0.1878115832805633,1.0,1.0,0.0,1.0,-0.496302843093872,0.4963025152683258,3.5214497984270565e-07,0.3489899337291717,0.8148147463798523,0.8148147463798523,0.0,44.104373931884766,36.0,11881.3212890625,-0.0,44.22884368896485,1.0,283.1395263671875,285.5805969238281,295.57086181640625,296.4055480957031,293.1499938964844,293.1499938964844,283.1499938964844,6725.96337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3073302507400512,1.0,0.0,0.0,1.344723343849182,1.3450161218643188,1.2065889620771486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.62353515625,0.0,81.76298522949219,1895.4371337890625,0.0,127.95834350585938,0.3468309342861175,1.0,0.0,3.0,1.0,0.0
17993760,298.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.4873847067356109,0.050000000745058,0.046532642096281,298.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.4873847067356109,0.050000000745058,0.0490011125802993,298.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.4873847067356109,0.050000000745058,0.0361920557916164,298.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.4873847067356109,0.050000000745058,0.0490011125802993,298.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.4873847067356109,0.050000000745058,0.2324401885271072,285.44610595703125,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4712219238281,285.21893310546875,1.0,0.1855351328849792,1.0,1.0,0.0,1.0,-0.4958159029483795,0.4958155453205108,3.517228890359547e-07,0.3486093878746032,0.5549062490463257,0.5549062490463257,0.0,42.88191986083984,25.0,10493.0146484375,-0.0,43.140892028808594,1.0,283.1447448730469,285.0922546386719,295.77642822265625,296.6004333496094,293.1499938964844,293.1499938964844,283.1499938964844,16202.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452253639698028,1.0,0.0,0.0,1.2774245738983154,1.2774320840835571,1.0888398094266449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.580078125,0.0,96.60354614257812,1895.4371337890625,0.0,186.99513244628903,0.3549492061138153,1.0,0.0,3.0,1.0,0.0
17993820,298.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638000488281,0.5175191760063171,0.1755497753620147,0.0460947751998901,298.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.7498816847801208,0.1679346412420272,0.1366611272096634,298.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45245361328125,0.766949474811554,0.1743889153003692,0.108119823038578,298.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638000488281,0.5175191760063171,0.050000000745058,0.0485400184988975,298.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638000488281,0.5175191760063171,0.050000000745058,0.2302529513835907,285.4198303222656,285.45916748046875,293.6083374023437,292.5357360839844,293.60211181640625,298.4420471191406,285.73828125,1.0,0.1838549673557281,1.0,1.0,0.0,1.0,-0.6830636858940125,0.6830631494522095,5.277830155137053e-07,0.4921948909759521,0.4826898872852325,0.4826898872852325,0.0,32.73667526245117,25.0,10553.2275390625,-0.0,56.287574768066406,1.0,283.1471862792969,285.8766784667969,295.65240478515625,296.3442077636719,293.1499938964844,293.1499938964844,283.1499938964844,23386.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598989844322204,1.0,0.0,0.0,0.75201016664505,0.7520151138305664,3.773470069745599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.154052734375,0.0,47.3899040222168,1895.4371337890625,0.0,209.7507781982422,0.3059147000312805,1.0,0.0,3.0,1.0,0.0
17993880,298.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.7923524975776672,0.1766786873340606,0.1278990507125854,298.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271301269531,0.8314303159713745,0.1658779382705688,0.1560806930065155,298.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.8421277403831482,0.1719852983951568,0.1200814172625541,298.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.5551442503929138,0.050000000745058,0.0482049547135829,298.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.5551442503929138,0.050000000745058,0.2286635488271713,285.9974365234375,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.39129638671875,286.15093994140625,1.0,0.1844073683023452,1.0,1.0,0.0,1.0,-0.81708163022995,0.8170809745788574,6.770872573724773e-07,0.5977251529693604,0.9752819538116456,0.9752819538116456,0.0,25.534223556518555,28.0,15649.251953125,-0.0,66.63160705566406,1.0,283.1479797363281,286.11700439453125,295.6506652832031,296.56158447265625,293.1499938964844,293.1499938964844,283.1499938964844,7835.5537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646814823150635,1.0,0.0,0.0,1.3368579149246216,1.3368617296218872,1.1925152421099486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.88720703125,0.0,83.56758117675781,1895.4371337890625,0.0,217.2606506347656,0.3545250594615936,1.0,0.0,3.0,1.0,0.0
17993940,298.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9246803522109984,0.1678239107131958,0.1527039557695388,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.912653923034668,0.1633565574884414,0.155420109629631,298.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.92819082736969,0.1714915633201599,0.1199303567409515,298.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8927497267723083,0.1593989133834839,0.1459892690181732,298.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.6174350380897522,0.1479840874671936,0.2270664721727371,285.91925048828125,285.3290710449219,293.6986999511719,292.5760498046875,293.6942749023437,298.22772216796875,285.9139099121094,1.0,0.1886900812387466,1.0,1.0,0.0,1.0,-0.9614653587341307,0.961464524269104,8.654055818624329e-07,0.7154550552368164,1.0,1.0,0.0,18.632200241088867,28.0,18534.234375,-0.0,81.17244720458984,1.0,283.1495056152344,285.65728759765625,295.9935913085937,297.2228088378906,293.1499938964844,293.1499938964844,283.1499938964844,7169.7958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469092786312103,1.0,0.0,0.0,1.783518671989441,1.7835241556167605,2.122504980661688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.689453125,0.0,173.6593475341797,1895.4371337890625,0.0,367.9744262695313,0.4441945850849151,1.0,0.0,3.0,1.0,0.0
17994000,298.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9186459183692932,0.1676818430423736,0.1200443357229232,298.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.986906349658966,0.1634624451398849,0.1551236361265182,298.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9186459183692932,0.1721484959125518,0.0933678299188613,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.9745824933052064,0.158589705824852,0.148650512099266,298.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.7418615818023682,0.1487604677677154,0.3154922723770141,285.91424560546875,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2143859863281,285.9165954589844,1.0,0.190173327922821,1.0,1.0,0.0,1.0,-1.018060564994812,1.0180596113204956,9.459383818466448e-07,0.759752094745636,1.0,1.0,0.0,15.267370223999023,48.0,19159.27734375,-0.0,85.03068542480469,1.0,283.14959716796875,285.64910888671875,296.01171875,297.27081298828125,293.1499938964844,293.1499938964844,283.1499938964844,7465.38818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575421214103699,1.0,0.0,0.0,1.8199114799499512,1.8199172019958496,2.210008318570545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.5419921875,0.0,184.5083770751953,1895.4371337890625,0.0,392.3546142578125,0.4559924900531769,1.0,0.0,3.0,1.0,0.0
17994060,298.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.8880829811096191,0.1838346868753433,0.0977513715624809,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.8880829811096191,0.1756140440702438,0.1029369086027145,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.8880829811096191,0.1886210441589355,0.0760288462042808,298.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.8880829811096191,0.1628735959529876,0.1029369086027145,297.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.9417635798454284,0.1445901840925216,0.5725727081298828,285.9334716796875,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19464111328125,285.9379577636719,1.0,0.2064492553472519,1.0,1.0,0.0,1.0,-1.1322802305221558,1.1322791576385498,1.126226038650202e-06,0.8534196615219116,1.0,1.0,0.0,15.362829208374023,68.0,21741.44140625,-0.0,113.4228515625,1.0,283.14996337890625,285.5793151855469,296.0278015136719,297.5399169921875,293.1499938964844,293.1499938964844,283.1499938964844,10372.0830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544134795665741,1.0,0.0,0.0,2.145146608352661,2.1451544761657715,3.07048736658544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.74853515625,0.0,302.1597595214844,1895.4371337890625,0.0,662.5693969726562,0.5350361466407776,1.0,0.0,3.0,1.0,0.0
17994120,298.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.8880829811096191,0.1838346868753433,0.0977513715624809,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.8880829811096191,0.1756140440702438,0.1029369086027145,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.8880829811096191,0.1886210441589355,0.0760288462042808,298.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.8880829811096191,0.1628735959529876,0.1029369086027145,297.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.9417635798454284,0.1445901840925216,0.5725727081298828,285.9334716796875,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19464111328125,285.9379577636719,1.0,0.2064492553472519,1.0,1.0,0.0,1.0,-1.1322802305221558,1.1322791576385498,1.126226038650202e-06,0.8534196615219116,1.0,1.0,0.0,15.362829208374023,68.0,21741.44140625,-0.0,113.4228515625,1.0,283.14996337890625,285.5793151855469,296.0278015136719,297.5399169921875,293.1499938964844,293.1499938964844,283.1499938964844,10372.0830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544134795665741,1.0,0.0,0.0,2.145146608352661,2.1451544761657715,3.07048736658544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.74853515625,0.0,302.1597595214844,1895.4371337890625,0.0,662.5693969726562,0.5350361466407776,1.0,0.0,3.0,1.0,0.0
17994180,298.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.8903380632400513,0.1920505166053772,0.0993003919720649,298.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.8903380632400513,0.1827095448970794,0.1045680940151214,298.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.8903380632400513,0.1962660700082779,0.0772336348891258,298.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.8903380632400513,0.1663108766078949,0.1045680940151214,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.9770656228065492,0.1415250748395919,0.641975998878479,285.95361328125,285.1473083496094,293.8416748046875,292.6412048339844,293.8380126953125,298.1655578613281,285.9616394042969,1.0,0.2230535447597503,1.0,1.0,0.0,1.0,-1.2337769269943235,1.233775615692139,1.3030997934038169e-06,0.9353112578392028,1.0,1.0,0.0,16.913379669189453,68.0,23618.583984375,-0.0,142.5460205078125,1.0,283.1499938964844,285.5544128417969,295.94921875,297.5788269042969,293.1499938964844,293.1499938964844,283.1499938964844,12396.5458984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846368074417114,1.0,0.0,0.0,2.345170021057129,2.345179557800293,3.66979691079905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.92041015625,0.0,394.8107604980469,1895.4371337890625,0.0,846.831787109375,0.580740749835968,1.0,0.0,3.0,1.0,0.0
17994240,298.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.9049581289291382,0.1942172944545745,0.1099143624305725,298.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.9049581289291382,0.1847838312387466,0.1157451197504997,298.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.9049581289291382,0.1982643604278564,0.0854889452457428,297.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.9049581289291382,0.1672322899103164,0.1157451197504997,297.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.9569793939590454,0.1404969990253448,0.6365954279899597,285.97930908203125,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.146484375,285.9892578125,1.0,0.2310014963150024,1.0,1.0,0.0,1.0,-1.2763476371765137,1.276346206665039,1.382357595502981e-06,0.9695498943328856,1.0,1.0,0.0,18.22767448425293,88.0,24378.5546875,-0.0,158.14968872070312,1.0,283.1499938964844,285.5626525878906,295.91998291015625,297.59063720703125,293.1499938964844,293.1499938964844,283.1499938964844,13101.36328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970936417579651,1.0,0.0,0.0,2.410916805267334,2.410926818847656,3.878446648286626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.68212890625,0.0,428.95599365234375,1895.4371337890625,0.0,912.74609375,0.5995729565620422,1.0,0.0,3.0,1.0,0.0
17994300,298.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.9252197742462158,0.1961424201726913,0.125033289194107,298.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.9252197742462158,0.1869307905435562,0.1316660791635513,298.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.9252197742462158,0.2001793384552002,0.0972481146454811,297.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02789306640625,0.9871302247047424,0.1672510206699371,0.1587575227022171,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274353027344,0.9283424615859984,0.1394609063863754,0.6299906969070435,286.0294189453125,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0992736816406,286.0409851074219,1.0,0.2459561377763748,1.0,1.0,0.0,1.0,-1.3582249879837036,1.3582234382629397,1.5434001170433476e-06,1.0351276397705078,1.0,1.0,0.0,20.51441764831543,88.0,25821.74609375,-0.0,192.13800048828125,1.0,283.1499938964844,285.57867431640625,295.88458251953125,297.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,14469.296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155408024787903,1.0,0.0,0.0,2.533656120300293,2.5336673259735107,4.283400869553589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.9765625,0.0,497.8623352050781,1895.4371337890625,0.0,1018.7249755859376,0.6266156435012817,1.0,0.0,3.0,1.0,0.0
17994360,298.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10467529296875,0.9484237432479858,0.1965492516756057,0.1448725908994674,297.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.9846240282058716,0.1872877925634384,0.1708913445472717,298.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10467529296875,0.9484237432479858,0.2008172124624252,0.1126786842942237,297.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10504150390625,0.9593847990036012,0.1650882810354232,0.1574885696172714,297.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10357666015625,0.8987765312194824,0.1390754878520965,0.6271757483482361,286.1070251464844,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0408935546875,286.1224975585937,1.0,0.2626546621322632,1.0,1.0,0.0,1.0,-1.45054292678833,1.4505411386489868,1.73889043253439e-06,1.1086690425872805,1.0,1.0,0.0,23.43819808959961,108.0,27335.201171875,-0.0,232.7603454589844,1.0,283.1499938964844,285.6254577636719,295.8708190917969,297.68609619140625,293.1499938964844,293.1499938964844,283.1499938964844,15564.638671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315928101539612,1.0,0.0,0.0,2.627807140350342,2.627819061279297,4.60765903653737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.4853515625,0.0,555.4523315429688,1895.4371337890625,0.0,1118.4312744140625,0.6522329449653625,1.0,0.0,3.0,1.0,0.0
17994420,297.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.8329947590827942,0.1928168535232544,0.1749057620763778,297.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.8219889402389526,0.1850848942995071,0.1764729768037796,297.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.8395776748657227,0.1977980136871338,0.1395025998353958,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.7899137735366821,0.1642422080039978,0.1565649211406707,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268371582031,0.7470961213111877,0.1386037915945053,0.6282821893692017,286.2258605957031,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.90496826171875,286.2140197753906,1.0,0.2960989475250244,1.0,1.0,0.0,1.0,-1.5255457162857056,1.5255438089370728,1.911991603265051e-06,1.1710877418518066,1.0,1.0,0.0,43.12587356567383,96.0,29173.142578125,-0.0,315.5860900878906,1.0,283.1499938964844,285.6547546386719,295.8858947753906,297.84881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17736.171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622781157493591,1.0,0.0,0.0,2.80513596534729,2.805149555206299,5.250506092124851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.58203125,0.0,675.66015625,1895.4371337890625,0.0,1326.732421875,0.6953165531158447,1.0,0.0,3.0,1.0,0.0
17994480,297.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.8329947590827942,0.1928168535232544,0.1749057620763778,297.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.8219889402389526,0.1850848942995071,0.1764729768037796,297.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.8395776748657227,0.1977980136871338,0.1395025998353958,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.7899137735366821,0.1642422080039978,0.1565649211406707,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268371582031,0.7470961213111877,0.1386037915945053,0.6282821893692017,286.2258605957031,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.90496826171875,286.2140197753906,1.0,0.2960989475250244,1.0,1.0,0.0,1.0,-1.5255457162857056,1.5255438089370728,1.911991603265051e-06,1.1710877418518066,1.0,1.0,0.0,43.12587356567383,96.0,29173.142578125,-0.0,315.5860900878906,1.0,283.1499938964844,285.6547546386719,295.8858947753906,297.84881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17736.171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622781157493591,1.0,0.0,0.0,2.80513596534729,2.805149555206299,5.250506092124851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.58203125,0.0,675.66015625,1895.4371337890625,0.0,1326.732421875,0.6953165531158447,1.0,0.0,3.0,1.0,0.0
17994540,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297302246094,0.7763932347297668,0.1950294822454452,0.1760445684194564,297.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297912597656,0.7654008865356445,0.1865498572587967,0.1776905357837677,297.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.7824036478996277,0.1993161588907241,0.1400593072175979,297.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299743652344,0.7372156977653503,0.165765181183815,0.1581039130687713,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303405761719,0.6965935230255127,0.1387782096862793,0.6307818293571472,286.1295166015625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82568359375,286.1270446777344,1.0,0.3141112029552459,1.0,1.0,0.0,1.0,-1.5394554138183594,1.5394535064697266,1.9431511191214668e-06,1.1807202100753784,1.0,1.0,0.0,58.26242446899414,84.0,29708.365234375,-0.0,360.7126159667969,1.0,283.1499938964844,285.558349609375,295.8636779785156,297.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,19654.310546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811205148696899,1.0,0.0,0.0,2.952928304672241,2.9529433250427246,5.818340014229761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.64794921875,0.0,788.179931640625,1895.4371337890625,0.0,1465.0643310546875,0.7312641143798828,1.0,0.0,3.0,1.0,0.0
17994600,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297302246094,0.7763932347297668,0.1950294822454452,0.1760445684194564,297.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297912597656,0.7654008865356445,0.1865498572587967,0.1776905357837677,297.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.7824036478996277,0.1993161588907241,0.1400593072175979,297.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299743652344,0.7372156977653503,0.165765181183815,0.1581039130687713,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303405761719,0.6965935230255127,0.1387782096862793,0.6307818293571472,286.1295166015625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82568359375,286.1270446777344,1.0,0.3141112029552459,1.0,1.0,0.0,1.0,-1.5394554138183594,1.5394535064697266,1.9431511191214668e-06,1.1807202100753784,1.0,1.0,0.0,58.26242446899414,84.0,29708.365234375,-0.0,360.7126159667969,1.0,283.1499938964844,285.558349609375,295.8636779785156,297.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,19654.310546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811205148696899,1.0,0.0,0.0,2.952928304672241,2.9529433250427246,5.818340014229761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.64794921875,0.0,788.179931640625,1895.4371337890625,0.0,1465.0643310546875,0.7312641143798828,1.0,0.0,3.0,1.0,0.0
17994660,297.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7670563459396362,0.1973158568143844,0.1780306696891784,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.7555352449417114,0.188014268875122,0.1790678352117538,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.7722866535186768,0.2011620700359344,0.1412988156080246,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093139648437,0.7283004522323608,0.167004182934761,0.1593274027109146,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.6857620477676392,0.1391316950321197,0.6327537894248962,286.1088256835937,284.95001220703125,294.1651611328125,292.7932434082031,294.1620178222656,297.7972717285156,286.1063232421875,1.0,0.3196863532066345,1.0,1.0,0.0,1.0,-1.5488165616989136,1.5488145351409912,1.965366891454323e-06,1.1881706714630127,1.0,1.0,0.0,62.58857345581055,84.0,30081.041015625,-0.0,376.8668212890625,1.0,283.1499938964844,285.5272216796875,295.85577392578125,297.8756103515625,293.1499938964844,293.1499938964844,283.1499938964844,20678.4765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860701441764832,1.0,0.0,0.0,3.02888822555542,3.02890419960022,6.121528031144408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.9970703125,0.0,850.582763671875,1895.4371337890625,0.0,1502.6029052734375,0.7469708919525146,1.0,0.0,3.0,1.0,0.0
17994720,297.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0993957519531,0.7646671533584595,0.199584811925888,0.1800340265035629,297.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09942626953125,0.7524358034133911,0.1895350962877273,0.1804797500371933,297.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0993957519531,0.7693158388137817,0.2030556201934814,0.1425897479057312,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995178222656,0.7253599166870117,0.1682593822479248,0.1605188399553299,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.6815643310546875,0.1395855545997619,0.634845495223999,286.0993347167969,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7760925292969,286.0984802246094,1.0,0.3229055404663086,1.0,1.0,0.0,1.0,-1.5584063529968262,1.5584044456481934,1.988299572985852e-06,1.1958084106445312,1.0,1.0,0.0,64.70816040039062,72.0,30378.00390625,-0.0,387.47412109375,1.0,283.1499938964844,285.5118103027344,295.8577575683594,297.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,21338.458984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891326904296875,1.0,0.0,0.0,3.0768442153930664,3.0768604278564453,6.316904546110891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.8505859375,0.0,891.6273193359375,1895.4371337890625,0.0,1526.0682373046875,0.761454164981842,1.0,0.0,3.0,1.0,0.0
17994780,297.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7706098556518555,0.2047377228736877,0.1845575422048568,297.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7564424872398376,0.1931388080120086,0.183767631649971,297.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7742598652839661,0.2074478417634964,0.1455690562725067,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7287272810935974,0.1712068170309066,0.1632174849510193,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.6831448674201965,0.1408466547727584,0.6400626301765442,286.0866394042969,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7387390136719,286.08697509765625,1.0,0.3258750736713409,1.0,1.0,0.0,1.0,-1.5808634757995603,1.5808613300323486,2.04267553272075e-06,1.2136986255645752,1.0,1.0,0.0,65.30952453613281,60.0,31070.6484375,-0.0,401.0394287109375,1.0,283.1499938964844,285.48211669921875,295.8839416503906,297.9486389160156,293.1499938964844,293.1499938964844,283.1499938964844,22871.833984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944296956062317,1.0,0.0,0.0,3.1854770183563232,3.1854944229125977,6.770835057068325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.43359375,0.0,989.442138671875,1895.4371337890625,0.0,1567.0736083984375,0.7879577279090881,1.0,0.0,3.0,1.0,0.0
17994840,297.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7706098556518555,0.2047377228736877,0.1845575422048568,297.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7564424872398376,0.1931388080120086,0.183767631649971,297.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7742598652839661,0.2074478417634964,0.1455690562725067,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7287272810935974,0.1712068170309066,0.1632174849510193,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.6831448674201965,0.1408466547727584,0.6400626301765442,286.0866394042969,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7387390136719,286.08697509765625,1.0,0.3258750736713409,1.0,1.0,0.0,1.0,-1.5808634757995603,1.5808613300323486,2.04267553272075e-06,1.2136986255645752,1.0,1.0,0.0,65.30952453613281,60.0,31070.6484375,-0.0,401.0394287109375,1.0,283.1499938964844,285.48211669921875,295.8839416503906,297.9486389160156,293.1499938964844,293.1499938964844,283.1499938964844,22871.833984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944296956062317,1.0,0.0,0.0,3.1854770183563232,3.1854944229125977,6.770835057068325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.43359375,0.0,989.442138671875,1895.4371337890625,0.0,1567.0736083984375,0.7879577279090881,1.0,0.0,3.0,1.0,0.0
17994900,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08367919921875,0.7782851457595825,0.2074079513549804,0.1868699491024017,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08367919921875,0.7629712224006653,0.1950580328702926,0.1854870766401291,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08367919921875,0.7814889550209045,0.2097439467906952,0.1471060216426849,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0837097167969,0.7344424724578857,0.1727757602930069,0.164611667394638,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0837707519531,0.688356876373291,0.1415902227163314,0.6429502367973328,286.0836486816406,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.72296142578125,286.0834350585937,1.0,0.3257149159908294,1.0,1.0,0.0,1.0,-1.5926893949508667,1.5926873683929443,2.071687049465254e-06,1.2231193780899048,1.0,1.0,0.0,63.94887161254883,60.0,31441.078125,-0.0,403.7639770507813,1.0,283.1499938964844,285.4686279296875,295.9042358398437,297.9885559082031,293.1499938964844,293.1499938964844,283.1499938964844,23702.1875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970651745796204,1.0,0.0,0.0,3.242785215377808,3.24280333518982,7.016648169155815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.90283203125,0.0,1043.810546875,1895.4371337890625,0.0,1587.6695556640625,0.7991673946380615,1.0,0.0,3.0,1.0,0.0
17994960,297.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08624267578125,0.7888843417167664,0.2101055830717086,0.1891828626394271,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08624267578125,0.7723623514175415,0.1970158219337463,0.1872200816869735,297.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08624267578125,0.7916359901428223,0.2120648920536041,0.1486431211233139,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.086181640625,0.7426575422286987,0.1743794381618499,0.1660128682851791,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860900878906,0.6962213516235352,0.1423819959163665,0.6459331512451172,286.0863037109375,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7086486816406,286.087158203125,1.0,0.3246772885322571,1.0,1.0,0.0,1.0,-1.6046574115753174,1.6046552658081057,2.1013108835177263e-06,1.2326520681381226,1.0,1.0,0.0,61.714969635009766,48.0,31764.873046875,-0.0,404.2021484375,1.0,283.1499938964844,285.4643859863281,295.9259033203125,298.0287475585937,293.1499938964844,293.1499938964844,283.1499938964844,24262.271484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699801504611969,1.0,0.0,0.0,3.2808752059936523,3.2808938026428223,7.182451895459963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.65234375,0.0,1081.0263671875,1895.4371337890625,0.0,1609.1871337890625,0.8112779855728149,1.0,0.0,3.0,1.0,0.0
17995020,297.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.8151038289070129,0.2151032239198684,0.1934272348880767,297.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.090576171875,0.7968865036964417,0.2006655484437942,0.190412238240242,297.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.8168423175811768,0.2163565009832382,0.1514548659324646,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09051513671875,0.7645870447158813,0.1773761808872223,0.1685895472764969,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.716546356678009,0.1439078003168106,0.6515223979949951,286.0906677246094,284.95001220703125,294.46502685546875,292.9386901855469,294.46197509765625,297.68475341796875,286.0917663574219,1.0,0.3211793005466461,1.0,1.0,0.0,1.0,-1.6267634630203247,1.6267613172531128,2.156724576707348e-06,1.250253438949585,1.0,1.0,0.0,56.046234130859375,48.0,32403.630859375,-0.0,400.7095947265625,1.0,283.1499938964844,285.45263671875,295.96783447265625,298.10845947265625,293.1499938964844,293.1499938964844,283.1499938964844,25500.4296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705231785774231,1.0,0.0,0.0,3.363548755645752,3.3635683059692383,7.548988492089848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.04931640625,0.0,1164.8243408203125,1895.4371337890625,0.0,1652.28369140625,0.8285375833511353,1.0,0.0,3.0,1.0,0.0
17995080,297.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918273925781,0.817632794380188,0.2155195325613021,0.1937776505947113,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.091796875,0.799441933631897,0.200970247387886,0.1906758397817611,297.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09185791015625,0.8192867040634155,0.2167128920555114,0.1516860127449035,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917358398437,0.7669373750686646,0.1776268631219864,0.1688021272420883,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915832519531,0.7185370326042175,0.1440377533435821,0.6519870758056641,286.0918884277344,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68292236328125,286.0931091308594,1.0,0.3207935690879822,1.0,1.0,0.0,1.0,-1.6285927295684814,1.62859046459198,2.16135049413424e-06,1.2517098188400269,1.0,1.0,0.0,55.48423004150391,36.0,32451.958984375,-0.0,400.1556091308594,1.0,283.1499938964844,285.4527587890625,295.9712219238281,298.1147766113281,293.1499938964844,293.1499938964844,283.1499938964844,25571.54296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056834101676941,1.0,0.0,0.0,3.368235349655152,3.3682548999786377,7.570040452264948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.86181640625,0.0,1169.7001953125,1895.4371337890625,0.0,1655.8912353515625,0.8326573967933655,1.0,0.0,3.0,1.0,0.0
