time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995140,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8577172756195068,0.2209052741527557,0.1982955336570739,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.8378226161003113,0.2049130648374557,0.1940694600343704,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8584914207458496,0.2213103622198104,0.1546545177698135,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.8056524991989136,0.1808729916810989,0.1715368032455444,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006164550781,0.750048816204071,0.1457293033599853,0.6579590439796448,286.1009826660156,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6601867675781,286.10235595703125,1.0,0.3150378763675689,1.0,1.0,0.0,1.0,-1.6521075963974,1.6521053314208984,2.221364184151753e-06,1.2704215049743652,1.0,1.0,0.0,47.4990119934082,25.0,33127.43359375,-0.0,390.7549133300781,1.0,283.1499938964844,285.4449768066406,296.0158386230469,298.20050048828125,293.1499938964844,293.1499938964844,283.1499938964844,26823.294921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117581963539124,1.0,0.0,0.0,3.4496898651123047,3.4497103691101074,7.940600994515989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.8125,0.0,1256.630126953125,1895.4371337890625,0.0,1704.7532958984375,0.8526120185852051,1.0,0.0,3.0,1.0,0.0
17995200,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8577172756195068,0.2209052741527557,0.1982955336570739,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.8378226161003113,0.2049130648374557,0.1940694600343704,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8584914207458496,0.2213103622198104,0.1546545177698135,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.8056524991989136,0.1808729916810989,0.1715368032455444,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006164550781,0.750048816204071,0.1457293033599853,0.6579590439796448,286.1009826660156,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6601867675781,286.10235595703125,1.0,0.3150378763675689,1.0,1.0,0.0,1.0,-1.6521075963974,1.6521053314208984,2.221364184151753e-06,1.2704215049743652,1.0,1.0,0.0,47.4990119934082,25.0,33127.43359375,-0.0,390.7549133300781,1.0,283.1499938964844,285.4449768066406,296.0158386230469,298.20050048828125,293.1499938964844,293.1499938964844,283.1499938964844,26823.294921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117581963539124,1.0,0.0,0.0,3.4496898651123047,3.4497103691101074,7.940600994515989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.8125,0.0,1256.630126953125,1895.4371337890625,0.0,1704.7532958984375,0.8526120185852051,1.0,0.0,3.0,1.0,0.0
17995260,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9254006743431092,0.2262193709611892,0.2027241438627243,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.8989836573600769,0.2087949067354202,0.1973805278539657,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9250877499580384,0.2258129715919494,0.1575374901294708,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.8616881370544434,0.1840729564428329,0.1742022037506103,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8033333420753479,0.147404596209526,0.6637454032897949,286.1122741699219,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396179199219,286.1137390136719,1.0,0.3083155155181885,1.0,1.0,0.0,1.0,-1.6750091314315796,1.675006866455078,2.280788521602517e-06,1.2886306047439575,1.0,1.0,0.0,38.624298095703125,25.0,33790.16796875,-0.0,378.15472412109375,1.0,283.1499938964844,285.4398193359375,296.05926513671875,298.2843933105469,293.1499938964844,293.1499938964844,283.1499938964844,28030.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177332043647766,1.0,0.0,0.0,3.526474475860596,3.526495933532715,8.298026727970864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.255859375,0.0,1342.424072265625,1895.4371337890625,0.0,1753.411376953125,0.8714394569396973,1.0,0.0,3.0,1.0,0.0
17995320,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9254006743431092,0.2262193709611892,0.2027241438627243,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.8989836573600769,0.2087949067354202,0.1973805278539657,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9250877499580384,0.2258129715919494,0.1575374901294708,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.8616881370544434,0.1840729564428329,0.1742022037506103,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8033333420753479,0.147404596209526,0.6637454032897949,286.1122741699219,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396179199219,286.1137390136719,1.0,0.3083155155181885,1.0,1.0,0.0,1.0,-1.6750091314315796,1.675006866455078,2.280788521602517e-06,1.2886306047439575,1.0,1.0,0.0,38.624298095703125,25.0,33790.16796875,-0.0,378.15472412109375,1.0,283.1499938964844,285.4398193359375,296.05926513671875,298.2843933105469,293.1499938964844,293.1499938964844,283.1499938964844,28030.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177332043647766,1.0,0.0,0.0,3.526474475860596,3.526495933532715,8.298026727970864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.255859375,0.0,1342.424072265625,1895.4371337890625,0.0,1753.411376953125,0.8714394569396973,1.0,0.0,3.0,1.0,0.0
17995380,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9969000816345216,0.2314547747373581,0.2064850628376007,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.9749972820281982,0.2125782817602157,0.2007162868976593,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9966273307800292,0.2301974147558212,0.1604194492101669,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.9320048093795776,0.187190443277359,0.1769073158502578,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8606049418449402,0.1490215212106704,0.6698346734046936,286.1253967285156,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207275390625,286.1268615722656,1.0,0.3049265146255493,1.0,1.0,0.0,1.0,-1.6974974870681765,1.6974951028823853,2.3400918962579453e-06,1.306509256362915,1.0,1.0,0.0,32.48741912841797,43.0,34445.67578125,-0.0,372.8607177734375,1.0,283.1499938964844,285.43670654296875,296.10211181640625,298.3672180175781,293.1499938964844,293.1499938964844,283.1499938964844,29207.78125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723503053188324,1.0,0.0,0.0,3.599757671356201,3.5997798442840576,8.646489391139767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.7197265625,0.0,1427.865478515625,1895.4371337890625,0.0,1800.93994140625,0.8894197940826416,1.0,0.0,3.0,1.0,0.0
17995440,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9969000816345216,0.2314547747373581,0.2064850628376007,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.9749972820281982,0.2125782817602157,0.2007162868976593,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9966273307800292,0.2301974147558212,0.1604194492101669,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.9320048093795776,0.187190443277359,0.1769073158502578,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8606049418449402,0.1490215212106704,0.6698346734046936,286.1253967285156,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207275390625,286.1268615722656,1.0,0.3049265146255493,1.0,1.0,0.0,1.0,-1.6974974870681765,1.6974951028823853,2.3400918962579453e-06,1.306509256362915,1.0,1.0,0.0,32.48741912841797,43.0,34445.67578125,-0.0,372.8607177734375,1.0,283.1499938964844,285.43670654296875,296.10211181640625,298.3672180175781,293.1499938964844,293.1499938964844,283.1499938964844,29207.78125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723503053188324,1.0,0.0,0.0,3.599757671356201,3.5997798442840576,8.646489391139767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.7197265625,0.0,1427.865478515625,1895.4371337890625,0.0,1800.93994140625,0.8894197940826416,1.0,0.0,3.0,1.0,0.0
17995500,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9914600253105164,0.2346480786800384,0.2030194550752639,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12408447265625,0.9761993288993835,0.2144066393375396,0.2024713307619094,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9969855546951294,0.232353001832962,0.1614182889461517,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241455078125,0.9332373142242432,0.1886919885873794,0.1783524453639984,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.124267578125,0.8607525825500488,0.149787038564682,0.6733627915382385,286.1240234375,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6133728027344,286.1239624023437,1.0,0.3063272833824157,1.0,1.0,0.0,1.0,-1.7025794982910156,1.7025771141052246,2.3536201751994668e-06,1.3105461597442627,1.0,1.0,0.0,32.72025680541992,43.0,34700.12890625,-0.0,376.3393249511719,1.0,283.1499938964844,285.4262390136719,296.123046875,298.40655517578125,293.1499938964844,293.1499938964844,283.1499938964844,29927.447265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262541651725769,1.0,0.0,0.0,3.64383602142334,3.6438586711883545,8.859534545990755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.09375,0.0,1480.9622802734375,1895.4371337890625,0.0,1823.782958984375,0.897440493106842,1.0,0.0,3.0,1.0,0.0
17995560,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.135009765625,0.9950047731399536,0.237602412700653,0.2091419994831085,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349182128906,0.97398841381073,0.2162062674760818,0.2041970342397689,297.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.135009765625,0.9961116313934326,0.2343694865703582,0.1633966118097305,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.9304003119468688,0.1901692450046539,0.1797730773687362,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.8577575087547302,0.1505440026521682,0.6768516898155212,286.1351318359375,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6059875488281,286.1379089355469,1.0,0.3098777830600738,1.0,1.0,0.0,1.0,-1.7202869653701782,1.7202845811843872,2.4008888885873603e-06,1.324415683746338,1.0,1.0,0.0,33.518882751464844,61.0,35087.9453125,-0.0,388.54296875,1.0,283.1499938964844,285.4330444335937,296.1432189941406,298.4449462890625,293.1499938964844,293.1499938964844,283.1499938964844,30371.162109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287780046463013,1.0,0.0,0.0,3.6707489490509033,3.6707723140716553,8.990889455162687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.0556640625,0.0,1514.020263671875,1895.4371337890625,0.0,1844.839111328125,0.9068430662155152,1.0,0.0,3.0,1.0,0.0
17995620,297.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.9570158123970032,0.24147330224514,0.2166868597269058,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.9236066341400146,0.2197127640247345,0.2077464163303375,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650085449219,0.9525646567344666,0.23838572204113,0.1663647294044494,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647644042969,0.882209062576294,0.1930377781391143,0.1827195882797241,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644592285156,0.8173890113830566,0.1519392728805542,0.6842861175537109,286.16510009765625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5851135253906,286.16717529296875,1.0,0.3208452761173248,1.0,1.0,0.0,1.0,-1.752427577972412,1.7524250745773315,2.4886014671210432e-06,1.3499329090118408,1.0,1.0,0.0,39.4522705078125,79.0,35897.1015625,-0.0,423.9981689453125,1.0,283.1499938964844,285.4435729980469,296.1896667480469,298.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,31516.18359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346780300140381,1.0,0.0,0.0,3.739304304122925,3.739328384399414,9.329854719908326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.59765625,0.0,1600.4425048828125,1895.4371337890625,0.0,1894.4273681640625,0.923676609992981,1.0,0.0,3.0,1.0,0.0
17995680,297.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.9570158123970032,0.24147330224514,0.2166868597269058,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.9236066341400146,0.2197127640247345,0.2077464163303375,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650085449219,0.9525646567344666,0.23838572204113,0.1663647294044494,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647644042969,0.882209062576294,0.1930377781391143,0.1827195882797241,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644592285156,0.8173890113830566,0.1519392728805542,0.6842861175537109,286.16510009765625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5851135253906,286.16717529296875,1.0,0.3208452761173248,1.0,1.0,0.0,1.0,-1.752427577972412,1.7524250745773315,2.4886014671210432e-06,1.3499329090118408,1.0,1.0,0.0,39.4522705078125,79.0,35897.1015625,-0.0,423.9981689453125,1.0,283.1499938964844,285.4435729980469,296.1896667480469,298.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,31516.18359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346780300140381,1.0,0.0,0.0,3.739304304122925,3.739328384399414,9.329854719908326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.59765625,0.0,1600.4425048828125,1895.4371337890625,0.0,1894.4273681640625,0.923676609992981,1.0,0.0,3.0,1.0,0.0
17995740,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8900947570800781,0.2461043149232864,0.2210411578416824,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.8614808917045593,0.2230155020952224,0.2113102674484253,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.8855140209197998,0.2421979159116745,0.1693502962589264,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.8267521262168884,0.1957189291715622,0.1856944262981414,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814270019531,0.7627460360527039,0.1531411260366439,0.6917625665664673,286.1820373535156,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5675964355469,286.1840209960937,1.0,0.335140198469162,1.0,1.0,0.0,1.0,-1.77534818649292,1.7753456830978394,2.5522479063511128e-06,1.3680692911148071,1.0,1.0,0.0,50.092960357666016,97.0,36556.66015625,-0.0,470.5715026855469,1.0,283.1499938964844,285.4449462890625,296.2322998046875,298.6244201660156,293.1499938964844,293.1499938964844,283.1499938964844,32648.095703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406502366065979,1.0,0.0,0.0,3.805860757827759,3.805885791778565,9.664938716014149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.986328125,0.0,1687.432861328125,1895.4371337890625,0.0,1945.1241455078125,0.94002366065979,1.0,0.0,3.0,1.0,0.0
17995800,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8900947570800781,0.2461043149232864,0.2210411578416824,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.8614808917045593,0.2230155020952224,0.2113102674484253,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.8855140209197998,0.2421979159116745,0.1693502962589264,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.8267521262168884,0.1957189291715622,0.1856944262981414,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814270019531,0.7627460360527039,0.1531411260366439,0.6917625665664673,286.1820373535156,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5675964355469,286.1840209960937,1.0,0.335140198469162,1.0,1.0,0.0,1.0,-1.77534818649292,1.7753456830978394,2.5522479063511128e-06,1.3680692911148071,1.0,1.0,0.0,50.092960357666016,97.0,36556.66015625,-0.0,470.5715026855469,1.0,283.1499938964844,285.4449462890625,296.2322998046875,298.6244201660156,293.1499938964844,293.1499938964844,283.1499938964844,32648.095703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406502366065979,1.0,0.0,0.0,3.805860757827759,3.805885791778565,9.664938716014149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.986328125,0.0,1687.432861328125,1895.4371337890625,0.0,1945.1241455078125,0.94002366065979,1.0,0.0,3.0,1.0,0.0
17995860,297.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.8436306715011597,0.2505631148815155,0.225550577044487,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.8175263404846191,0.2261475920677185,0.2148052304983139,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.8387969136238098,0.2458015531301498,0.1722652316093444,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016296386719,0.7824634313583374,0.1982443779706955,0.188615083694458,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013244628906,0.7226107716560364,0.1542025953531265,0.699050784111023,286.2019348144531,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506591796875,286.2038879394531,1.0,0.3517183065414428,1.0,1.0,0.0,1.0,-1.8007160425186155,1.8007134199142456,2.6237548809149303e-06,1.3880897760391235,1.0,1.0,0.0,63.30411529541016,85.0,37252.18359375,-0.0,527.1295166015625,1.0,283.1499938964844,285.4491271972656,296.2733154296875,298.7079162597656,293.1499938964844,293.1499938964844,283.04998779296875,33778.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463283538818359,1.0,0.0,0.0,3.8711769580841056,3.8712027072906494,9.999523626902374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.33056640625,0.0,1775.811767578125,1895.4371337890625,0.0,1993.7713623046875,0.9550652503967284,1.0,0.0,3.0,1.0,0.0
17995920,297.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.8436306715011597,0.2505631148815155,0.225550577044487,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.8175263404846191,0.2261475920677185,0.2148052304983139,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.8387969136238098,0.2458015531301498,0.1722652316093444,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016296386719,0.7824634313583374,0.1982443779706955,0.188615083694458,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013244628906,0.7226107716560364,0.1542025953531265,0.699050784111023,286.2019348144531,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506591796875,286.2038879394531,1.0,0.3517183065414428,1.0,1.0,0.0,1.0,-1.8007160425186155,1.8007134199142456,2.6237548809149303e-06,1.3880897760391235,1.0,1.0,0.0,63.30411529541016,85.0,37252.18359375,-0.0,527.1295166015625,1.0,283.1499938964844,285.4491271972656,296.2733154296875,298.7079162597656,293.1499938964844,293.1499938964844,283.04998779296875,33778.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463283538818359,1.0,0.0,0.0,3.8711769580841056,3.8712027072906494,9.999523626902374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.33056640625,0.0,1775.811767578125,1895.4371337890625,0.0,1993.7713623046875,0.9550652503967284,1.0,0.0,3.0,1.0,0.0
17995980,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.8322206139564514,0.2546513378620147,0.2295131534337997,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.8050432205200195,0.2289917171001434,0.2177820205688476,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.8267542719841003,0.2490628957748413,0.1747644543647766,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.7698275446891785,0.2005122005939483,0.1910405904054641,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.7101643681526184,0.1550382822751999,0.7041016817092896,286.1495056152344,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326843261719,286.1503295898437,1.0,0.3590971529483795,1.0,1.0,0.0,1.0,-1.8210314512252808,1.821028709411621,2.681932528503239e-06,1.404165744781494,1.0,1.0,0.0,69.13978576660156,73.0,38182.1328125,-0.0,558.823486328125,1.0,283.0512084960937,285.37603759765625,296.3277282714844,298.8330993652344,293.1499938964844,293.1499938964844,282.75,34729.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558519840240479,1.0,0.0,0.0,3.925304651260376,3.925331115722656,1.0281110007781535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.61376953125,0.0,1851.3477783203125,1895.4371337890625,0.0,2076.289794921875,0.9662752747535706,1.0,0.0,3.0,1.0,0.0
17996040,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.8322206139564514,0.2546513378620147,0.2295131534337997,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.8050432205200195,0.2289917171001434,0.2177820205688476,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.8267542719841003,0.2490628957748413,0.1747644543647766,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.7698275446891785,0.2005122005939483,0.1910405904054641,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.7101643681526184,0.1550382822751999,0.7041016817092896,286.1495056152344,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326843261719,286.1503295898437,1.0,0.3590971529483795,1.0,1.0,0.0,1.0,-1.8210314512252808,1.821028709411621,2.681932528503239e-06,1.404165744781494,1.0,1.0,0.0,69.13978576660156,73.0,38182.1328125,-0.0,558.823486328125,1.0,283.0512084960937,285.37603759765625,296.3277282714844,298.8330993652344,293.1499938964844,293.1499938964844,282.75,34729.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558519840240479,1.0,0.0,0.0,3.925304651260376,3.925331115722656,1.0281110007781535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.61376953125,0.0,1851.3477783203125,1895.4371337890625,0.0,2076.289794921875,0.9662752747535706,1.0,0.0,3.0,1.0,0.0
17996100,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165100097656,0.8329947590827942,0.2564425766468048,0.231251373887062,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177001953125,0.8053892254829407,0.2302282601594925,0.2190523296594619,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167541503906,0.8271540999412537,0.25047367811203,0.1758365333080291,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193786621094,0.7700111865997314,0.2014820575714111,0.1920498311519622,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234375,0.7096169590950012,0.1553170084953308,0.7057345509529114,286.01593017578125,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5225524902344,285.9978332519531,1.0,0.3605192005634308,1.0,1.0,0.0,1.0,-1.829106092453003,1.8291034698486328,2.705269025682356e-06,1.410556674003601,1.0,1.0,0.0,69.75836181640625,73.0,39376.16796875,-0.0,566.3075561523438,1.0,282.7922058105469,285.1971435546875,296.3916931152344,299.0411376953125,293.1499938964844,293.1499938964844,282.75,35017.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666203379631042,1.0,0.0,0.0,3.941559314727783,3.9415860176086426,1.0366434253228365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.40625,0.0,1874.442626953125,1895.4371337890625,0.0,2170.885986328125,0.9701421856880188,1.0,0.0,3.0,1.0,0.0
17996160,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.8361916542053223,0.2579806745052337,0.2326928824186325,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.8083242774009705,0.2312701791524887,0.220087468624115,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.8299862742424011,0.2516614198684692,0.1767086684703827,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7726591229438782,0.2022773772478103,0.1928455382585525,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.7113426327705383,0.1554424315690994,0.7064790725708008,285.9529113769531,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5107116699219,285.9519958496094,1.0,0.3606900870800018,1.0,1.0,0.0,1.0,-1.8349791765213013,1.8349764347076416,2.722337058003177e-06,1.4152191877365112,1.0,1.0,0.0,69.32781982421875,61.0,39622.98828125,-0.0,569.0364379882812,1.0,282.7542724609375,285.150634765625,296.39117431640625,299.0140380859375,293.1499938964844,293.1499938964844,282.45001220703125,35240.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721588015556335,1.0,0.0,0.0,3.954068899154663,3.9540958404541016,1.0432340786792338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.3828125,0.0,1892.3466796875,1895.4371337890625,0.0,2220.03271484375,0.9731181859970092,1.0,0.0,3.0,1.0,0.0
17996220,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.8494817614555359,0.2606658339500427,0.2350821197032928,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.820568859577179,0.2330036759376526,0.2216959595680236,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.8423662781715393,0.2536560297012329,0.1780847311019897,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.7847254276275635,0.2035506963729858,0.1940103471279144,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.7204064726829529,0.155402734875679,0.7060862183570862,285.7500915527344,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4856262207031,285.74871826171875,1.0,0.3581565320491791,1.0,1.0,0.0,1.0,-1.84236228466034,1.84235954284668,2.7438961751613533e-06,1.4210896492004397,1.0,1.0,0.0,65.95230102539062,49.0,40934.12890625,-0.0,563.594970703125,1.0,282.457275390625,284.9232177734375,296.41766357421875,299.1274108886719,293.1499938964844,293.1499938964844,282.1499938964844,35547.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855618596076965,1.0,0.0,0.0,3.971256017684937,3.971283197402954,1.0523230002945638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.232421875,0.0,1917.1304931640625,1895.4371337890625,0.0,2340.2177734375,0.9772065877914428,1.0,0.0,3.0,1.0,0.0
17996280,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.8494817614555359,0.2606658339500427,0.2350821197032928,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.820568859577179,0.2330036759376526,0.2216959595680236,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.8423662781715393,0.2536560297012329,0.1780847311019897,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.7847254276275635,0.2035506963729858,0.1940103471279144,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.7204064726829529,0.155402734875679,0.7060862183570862,285.7500915527344,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4856262207031,285.74871826171875,1.0,0.3581565320491791,1.0,1.0,0.0,1.0,-1.84236228466034,1.84235954284668,2.7438961751613533e-06,1.4210896492004397,1.0,1.0,0.0,65.95230102539062,49.0,40934.12890625,-0.0,563.594970703125,1.0,282.457275390625,284.9232177734375,296.41766357421875,299.1274108886719,293.1499938964844,293.1499938964844,282.1499938964844,35547.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855618596076965,1.0,0.0,0.0,3.971256017684937,3.971283197402954,1.0523230002945638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.232421875,0.0,1917.1304931640625,1895.4371337890625,0.0,2340.2177734375,0.9772065877914428,1.0,0.0,3.0,1.0,0.0
17996340,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.8729569315910339,0.2629750072956085,0.237003669142723,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.841212809085846,0.2343814074993133,0.2228374034166336,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400085449219,0.8645632863044739,0.2552671730518341,0.1790949404239654,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403137207031,0.8060588240623474,0.2045006453990936,0.1947414726018905,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.7364653944969177,0.1550675630569458,0.7037668824195862,285.5399169921875,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4600830078125,285.5379333496094,1.0,0.3526820838451385,1.0,1.0,0.0,1.0,-1.845348834991455,1.8453459739685056,2.7526718895387603e-06,1.4234837293624878,1.0,1.0,0.0,60.0498161315918,37.0,42162.5703125,0.0,547.1242065429688,1.0,282.1565246582031,284.6898498535156,296.4435119628906,299.22979736328125,293.1499938964844,293.1499938964844,281.8500061035156,35730.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961644530296326,1.0,0.0,0.0,3.9814772605896,3.981504678726196,1.0577468856354244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.0615234375,0.0,1931.9716796875,1895.4371337890625,0.0,2436.410400390625,0.9796378016471864,1.0,0.0,3.0,1.0,0.0
17996400,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.8729569315910339,0.2629750072956085,0.237003669142723,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.841212809085846,0.2343814074993133,0.2228374034166336,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400085449219,0.8645632863044739,0.2552671730518341,0.1790949404239654,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403137207031,0.8060588240623474,0.2045006453990936,0.1947414726018905,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.7364653944969177,0.1550675630569458,0.7037668824195862,285.5399169921875,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4600830078125,285.5379333496094,1.0,0.3526820838451385,1.0,1.0,0.0,1.0,-1.845348834991455,1.8453459739685056,2.7526718895387603e-06,1.4234837293624878,1.0,1.0,0.0,60.0498161315918,37.0,42162.5703125,0.0,547.1242065429688,1.0,282.1565246582031,284.6898498535156,296.4435119628906,299.22979736328125,293.1499938964844,293.1499938964844,281.8500061035156,35730.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961644530296326,1.0,0.0,0.0,3.9814772605896,3.981504678726196,1.0577468856354244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.0615234375,0.0,1931.9716796875,1895.4371337890625,0.0,2436.410400390625,0.9796378016471864,1.0,0.0,3.0,1.0,0.0
17996460,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.8993021845817566,0.264485239982605,0.2382344007492065,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.8646408319473267,0.2352197468280792,0.2234780639410019,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8898553848266602,0.2562582790851593,0.1796824634075164,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.8278908729553223,0.2050423771142959,0.1950928270816803,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.7549159526824951,0.1546627581119537,0.7011478543281555,285.3412170410156,284.95001220703125,295.3978576660156,293.4331359863281,295.3959350585937,297.44097900390625,285.33544921875,1.0,0.3471482396125793,1.0,1.0,0.0,1.0,-1.8455802202224727,1.8455774784088133,2.7533860702533275e-06,1.4236938953399658,1.0,1.0,0.0,54.43863296508789,37.0,43267.64453125,0.0,529.6504516601562,1.0,281.866455078125,284.4670104980469,296.4814453125,299.3556823730469,293.1499938964844,293.1499938964844,281.8500061035156,35817.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048617243766785,1.0,0.0,0.0,3.9863321781158447,3.9863595962524414,1.060328031599056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.06689453125,0.0,1939.047607421875,1895.4371337890625,0.0,2515.957275390625,0.9807924628257751,1.0,0.0,3.0,1.0,0.0
17996520,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.9102218747138976,0.2649738490581512,0.2385739237070083,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.8743905425071716,0.2354778498411178,0.2236339449882507,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.9001716375350952,0.2565698027610779,0.179830327630043,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275146484375,0.8364645838737488,0.2052057683467865,0.1951600909233093,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3281555175781,0.7626835107803345,0.1545129716396331,0.7000820636749268,285.3270568847656,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4348449707031,285.3246765136719,1.0,0.3450908660888672,1.0,1.0,0.0,1.0,-1.84515380859375,1.8451510667800903,2.752144837359083e-06,1.4233615398406982,1.0,1.0,0.0,52.42756652832031,25.0,43319.4609375,0.0,523.0442504882812,1.0,281.85662841796875,284.4555969238281,296.4732971191406,299.3304138183594,293.1499938964844,293.1499938964844,281.54998779296875,35839.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049558997154236,1.0,0.0,0.0,3.9875450134277344,3.987572431564331,1.060973318089964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.5478515625,0.0,1940.81787109375,1895.4371337890625,0.0,2516.82177734375,0.981080949306488,1.0,0.0,3.0,1.0,0.0
17996580,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.9724107980728148,0.2666811645030975,0.2398443073034286,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9314531087875366,0.2363231778144836,0.2241495549678802,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9615445137023926,0.2576065063476562,0.1803463548421859,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8859833478927612,0.2057039886713028,0.1953370720148086,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8073106408119202,0.1537787467241287,0.6953665614128113,285.1106872558594,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4101867675781,285.1086730957031,1.0,0.3359498977661133,1.0,1.0,0.0,1.0,-1.8424698114395144,1.8424670696258545,2.744338189586415e-06,1.4212689399719238,1.0,1.0,0.0,43.673709869384766,28.0,44420.69140625,0.0,493.7805480957031,1.0,281.55718994140625,284.2198791503906,296.5061950683594,299.4289855957031,293.1499938964844,293.1499938964844,281.25,35904.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127337098121643,1.0,0.0,0.0,3.991165161132813,3.991192579269409,1.0629005373630207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.04638671875,0.0,1946.108642578125,1895.4371337890625,0.0,2588.390380859375,0.9819419384002686,1.0,0.0,3.0,1.0,0.0
17996640,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.9724107980728148,0.2666811645030975,0.2398443073034286,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9314531087875366,0.2363231778144836,0.2241495549678802,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9615445137023926,0.2576065063476562,0.1803463548421859,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8859833478927612,0.2057039886713028,0.1953370720148086,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8073106408119202,0.1537787467241287,0.6953665614128113,285.1106872558594,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4101867675781,285.1086730957031,1.0,0.3359498977661133,1.0,1.0,0.0,1.0,-1.8424698114395144,1.8424670696258545,2.744338189586415e-06,1.4212689399719238,1.0,1.0,0.0,43.673709869384766,28.0,44420.69140625,0.0,493.7805480957031,1.0,281.55718994140625,284.2198791503906,296.5061950683594,299.4289855957031,293.1499938964844,293.1499938964844,281.25,35904.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127337098121643,1.0,0.0,0.0,3.991165161132813,3.991192579269409,1.0629005373630207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.04638671875,0.0,1946.108642578125,1895.4371337890625,0.0,2588.390380859375,0.9819419384002686,1.0,0.0,3.0,1.0,0.0
17996700,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.994563639163971,0.2674692571163177,0.2404771745204925,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.95882648229599,0.2366815656423568,0.2244006395339965,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.98532897233963,0.258062332868576,0.1806020885705948,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.909945011138916,0.2059040069580078,0.1954328268766403,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8263300657272339,0.1533687561750412,0.6930636167526245,284.9584655761719,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3985290527344,284.9394836425781,1.0,0.3330696821212768,1.0,1.0,0.0,1.0,-1.8411868810653689,1.841184139251709,2.7405767468735576e-06,1.4202430248260498,0.989834189414978,0.989834189414978,0.0,40.686668395996094,28.0,45416.81640625,0.0,483.57623291015625,1.0,281.2918701171875,284.0287475585937,296.549560546875,299.5899963378906,293.1499938964844,293.1499938964844,281.25,36018.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187272548675537,1.0,0.0,0.0,3.991388082504273,3.991415500640869,1.0630193401084398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.248046875,0.0,1947.3316650390625,1895.4371337890625,0.0,2643.781982421875,0.9819326996803284,1.0,0.0,3.0,1.0,0.0
17996760,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9977152347564696,0.2685107886791229,0.2356487363576889,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9699777960777284,0.2369403690099716,0.2246241122484207,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9944047927856444,0.2584067285060882,0.1808260679244995,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.921642005443573,0.2060161978006363,0.1955156177282333,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8340304493904114,0.1528839766979217,0.6907736659049988,284.90155029296875,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3873291015625,284.9013366699219,1.0,0.3306877911090851,1.0,1.0,0.0,1.0,-1.8332775831222528,1.8332748413085933,2.717757524806075e-06,1.414143681526184,0.9411437511444092,0.9411437511444092,0.0,39.35496520996094,46.0,45266.0078125,0.0,474.2982482910156,1.0,281.2559814453125,283.99871826171875,296.54180908203125,299.5235900878906,293.1499938964844,293.1499938964844,280.95001220703125,37967.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195435404777527,1.0,0.0,0.0,3.9437546730041504,3.943781852722168,1.037798483594088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.78076171875,0.0,1901.111328125,1895.4371337890625,0.0,2651.34130859375,0.9720398783683776,1.0,0.0,3.0,1.0,0.0
17996820,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9980095624923706,0.2707160711288452,0.2434155642986297,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9606968760490416,0.237598642706871,0.2252173274755478,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9870685338974,0.2592728435993194,0.1813961863517761,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9112823009490968,0.2063673138618469,0.1958269923925399,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8245465159416199,0.1520388424396515,0.6869276762008667,284.8551940917969,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3695678710937,284.869873046875,1.0,0.3335026204586029,1.0,1.0,0.0,1.0,-1.839953184127808,1.839950442314148,2.736745273068664e-06,1.4190967082977295,0.8295620083808899,0.8295620083808899,0.0,40.5828971862793,64.0,45600.00390625,0.0,482.3976440429688,1.0,280.9565734863281,283.9768981933594,296.5626525878906,299.55230712890625,293.1499938964844,293.1499938964844,281.25,44273.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226367235183716,1.0,0.0,0.0,3.5968830585479736,3.5969078540802,8.632685535303608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.64501953125,0.0,1535.8720703125,1895.4371337890625,0.0,2680.01416015625,0.9012994170188904,1.0,0.0,3.0,1.0,0.0
17996880,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9980095624923706,0.2707160711288452,0.2434155642986297,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9606968760490416,0.237598642706871,0.2252173274755478,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9870685338974,0.2592728435993194,0.1813961863517761,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9112823009490968,0.2063673138618469,0.1958269923925399,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8245465159416199,0.1520388424396515,0.6869276762008667,284.8551940917969,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3695678710937,284.869873046875,1.0,0.3335026204586029,1.0,1.0,0.0,1.0,-1.839953184127808,1.839950442314148,2.736745273068664e-06,1.4190967082977295,0.8295620083808899,0.8295620083808899,0.0,40.5828971862793,64.0,45600.00390625,0.0,482.3976440429688,1.0,280.9565734863281,283.9768981933594,296.5626525878906,299.55230712890625,293.1499938964844,293.1499938964844,281.25,44273.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226367235183716,1.0,0.0,0.0,3.5968830585479736,3.5969078540802,8.632685535303608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.64501953125,0.0,1535.8720703125,1895.4371337890625,0.0,2680.01416015625,0.9012994170188904,1.0,0.0,3.0,1.0,0.0
17996940,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9748956561088562,0.2717293202877044,0.2442674189805984,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9306669235229492,0.2384385466575622,0.2259530574083328,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9613072276115416,0.260329395532608,0.1820624768733978,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.88449627161026,0.2069773823022842,0.1963693797588348,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8008880615234375,0.1518784016370773,0.6862388253211975,285.03790283203125,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3623962402344,285.0475158691406,1.0,0.3375024497509002,1.0,1.0,0.0,1.0,-1.842278361320496,1.842275619506836,2.743536470006802e-06,1.4209392070770264,0.950403332710266,0.950403332710266,0.0,44.09348678588867,64.0,45258.1953125,0.0,494.9737548828125,1.0,281.2108764648437,284.1521911621094,296.5169677734375,299.3742370605469,293.1499938964844,293.1499938964844,281.25,34646.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112903833389282,1.0,0.0,0.0,3.669377088546753,3.669401168823242,8.984171131487528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.87109375,0.0,1544.6500244140625,1895.4371337890625,0.0,2575.081787109375,0.9111851453781128,1.0,0.0,3.0,1.0,0.0
17997000,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9524110555648804,0.2728410363197326,0.2453007102012634,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9064211845397948,0.2392291277647018,0.2267960309982299,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9372320175170898,0.2612863183021545,0.1828074157238006,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8639649748802185,0.207577958703041,0.1970344483852386,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7812585234642029,0.1518652141094207,0.6866338849067688,285.0508117675781,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.35943603515625,285.0487060546875,1.0,0.3416550457477569,1.0,1.0,0.0,1.0,-1.8466969728469849,1.8466942310333248,2.7563542062125634e-06,1.4243557453155518,0.9882588386535645,0.9882588386535645,0.0,47.544471740722656,82.0,45539.76171875,0.0,508.7317199707031,1.0,281.24298095703125,284.1431579589844,296.5543212890625,299.4588623046875,293.1499938964844,293.1499938964844,280.95001220703125,32629.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807827889919281,1.0,0.0,0.0,3.755697965621948,3.7557222843170166,9.411841119799648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.3515625,0.0,1628.026123046875,1895.4371337890625,0.0,2543.205078125,0.9267037510871888,1.0,0.0,3.0,1.0,0.0
