time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997060,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8944688439369202,0.27443528175354,0.2473780363798141,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.855790376663208,0.2403552234172821,0.2284775525331497,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8812373280525208,0.262583315372467,0.1842095702886581,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184698820114136,0.2083648294210434,0.1983697116374969,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7375518083572388,0.1514182686805725,0.6872311234474182,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.345703125,284.8954162597656,1.0,0.3534180819988251,1.0,1.0,0.0,1.0,-1.8552179336547847,1.8552151918411253,2.7812536700366763e-06,1.431004524230957,0.8715188503265381,0.8715188503265381,0.0,58.213775634765625,100.0,46484.61328125,0.0,548.1231079101562,1.0,280.9564208984375,283.9801940917969,296.6744384765625,299.7071838378906,293.1499938964844,293.1499938964844,281.25,39120.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183300495147705,1.0,0.0,0.0,3.667790651321411,3.6678152084350586,8.97640290986601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.09423828125,0.0,1576.5147705078125,1895.4371337890625,0.0,2640.105224609375,0.9113470911979676,1.0,0.0,3.0,1.0,0.0
17997120,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8944688439369202,0.27443528175354,0.2473780363798141,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.855790376663208,0.2403552234172821,0.2284775525331497,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8812373280525208,0.262583315372467,0.1842095702886581,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184698820114136,0.2083648294210434,0.1983697116374969,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7375518083572388,0.1514182686805725,0.6872311234474182,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.345703125,284.8954162597656,1.0,0.3534180819988251,1.0,1.0,0.0,1.0,-1.8552179336547847,1.8552151918411253,2.7812536700366763e-06,1.431004524230957,0.8715188503265381,0.8715188503265381,0.0,58.213775634765625,100.0,46484.61328125,0.0,548.1231079101562,1.0,280.9564208984375,283.9801940917969,296.6744384765625,299.7071838378906,293.1499938964844,293.1499938964844,281.25,39120.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183300495147705,1.0,0.0,0.0,3.667790651321411,3.6678152084350586,8.97640290986601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.09423828125,0.0,1576.5147705078125,1895.4371337890625,0.0,2640.105224609375,0.9113470911979676,1.0,0.0,3.0,1.0,0.0
17997180,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8510113954544067,0.2768137454986572,0.2497215420007705,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8161669373512268,0.2418472319841385,0.2302276790142059,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8388859629631042,0.2643550634384155,0.1856686323881149,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.77791428565979,0.2094695568084716,0.1997752338647842,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7010486125946045,0.1511928737163543,0.6881024241447449,285.0762023925781,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3385009765625,285.0755310058594,1.0,0.3673925399780273,1.0,1.0,0.0,1.0,-1.8646152019500728,1.8646124601364136,2.8087049486202886e-06,1.4382201433181765,1.0,1.0,0.0,71.47237396240234,88.0,46367.41796875,0.0,596.7183227539062,1.0,281.2431945800781,284.1537170410156,296.6644287109375,299.6233215332031,293.1499938964844,293.1499938964844,280.95001220703125,32648.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092107772827148,1.0,0.0,0.0,3.807860612869263,3.807885646820069,9.675097771832952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.94091796875,0.0,1689.830078125,1895.4371337890625,0.0,2555.927001953125,0.938137948513031,1.0,0.0,3.0,1.0,0.0
17997240,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8510113954544067,0.2768137454986572,0.2497215420007705,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8161669373512268,0.2418472319841385,0.2302276790142059,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8388859629631042,0.2643550634384155,0.1856686323881149,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.77791428565979,0.2094695568084716,0.1997752338647842,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7010486125946045,0.1511928737163543,0.6881024241447449,285.0762023925781,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3385009765625,285.0755310058594,1.0,0.3673925399780273,1.0,1.0,0.0,1.0,-1.8646152019500728,1.8646124601364136,2.8087049486202886e-06,1.4382201433181765,1.0,1.0,0.0,71.47237396240234,88.0,46367.41796875,0.0,596.7183227539062,1.0,281.2431945800781,284.1537170410156,296.6644287109375,299.6233215332031,293.1499938964844,293.1499938964844,280.95001220703125,32648.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092107772827148,1.0,0.0,0.0,3.807860612869263,3.807885646820069,9.675097771832952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.94091796875,0.0,1689.830078125,1895.4371337890625,0.0,2555.927001953125,0.938137948513031,1.0,0.0,3.0,1.0,0.0
17997300,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8426178693771362,0.2777267098426819,0.2508831024169922,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8077186346054077,0.2424576878547668,0.2310705929994583,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8305854797363281,0.2650473713874817,0.1863757669925689,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7694628238677979,0.2099102288484573,0.2004404366016388,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.6923109292984009,0.1510141640901565,0.6883344650268555,284.9329528808594,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.333740234375,284.9142150878906,1.0,0.370749294757843,1.0,1.0,0.0,1.0,-1.868953347206116,1.8689504861831665,2.8215256406838307e-06,1.4416199922561646,0.9507445096969604,0.9507445096969604,0.0,75.134765625,88.0,47491.828125,0.0,611.4894409179688,1.0,280.9934997558594,283.9686584472656,296.7567443847656,299.8865966796875,293.1499938964844,293.1499938964844,280.95001220703125,34290.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817635715007782,1.0,0.0,0.0,3.837772846221924,3.837798357009888,9.8276984772383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.8544921875,0.0,1738.8355712890625,1895.4371337890625,0.0,2633.679931640625,0.9452330470085144,1.0,0.0,3.0,1.0,0.0
17997360,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8387021422386169,0.2782825231552124,0.2515618801116943,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8035317063331604,0.2428248077630996,0.2315765023231506,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8266522288322449,0.2654496431350708,0.1867837458848953,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7654454112052917,0.2101379334926605,0.2008045464754104,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6876884698867798,0.1506658345460891,0.6874176859855652,284.8900451660156,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.32598876953125,284.8934326171875,1.0,0.3724321126937866,1.0,1.0,0.0,1.0,-1.870205283164978,1.8702025413513184,2.8252043193788268e-06,1.442581057548523,0.9048195481300354,0.9048195481300354,0.0,77.00313568115234,76.0,47456.33984375,0.0,618.347900390625,1.0,280.9562072753906,283.9564208984375,296.7720031738281,299.8696594238281,293.1499938964844,293.1499938964844,280.6499938964844,37703.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217482566833496,1.0,0.0,0.0,3.776568651199341,3.7765941619873047,9.51673655436025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.83740234375,0.0,1691.784423828125,1895.4371337890625,0.0,2671.773193359375,0.93430095911026,1.0,0.0,3.0,1.0,0.0
17997420,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8400580286979675,0.2794420719146728,0.2525375187397003,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8046171069145203,0.24350206553936,0.2321985512971878,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8276897072792053,0.2662307918071747,0.1873028427362442,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7662333846092224,0.210542231798172,0.2011710405349731,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6867668032646179,0.1499013006687164,0.6839711666107178,284.86822509765625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3117370605469,284.8805236816406,1.0,0.3718346953392029,1.0,1.0,0.0,1.0,-1.8690500259399407,1.869047164916992,2.821643192874035e-06,1.4415738582611084,0.8134568333625793,0.8134568333625793,0.0,76.83724212646484,64.0,47659.984375,0.0,616.9760131835938,1.0,280.6578063964844,283.9506225585937,296.7945861816406,299.9180908203125,293.1499938964844,293.1499938964844,280.95001220703125,43352.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289258480072021,1.0,0.0,0.0,3.452098846435547,3.452122211456299,7.951695693009242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.560546875,0.0,1375.9669189453125,1895.4371337890625,0.0,2738.44873046875,0.8690540194511414,1.0,0.0,3.0,1.0,0.0
17997480,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8400580286979675,0.2794420719146728,0.2525375187397003,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8046171069145203,0.24350206553936,0.2321985512971878,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8276897072792053,0.2662307918071747,0.1873028427362442,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7662333846092224,0.210542231798172,0.2011710405349731,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6867668032646179,0.1499013006687164,0.6839711666107178,284.86822509765625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3117370605469,284.8805236816406,1.0,0.3718346953392029,1.0,1.0,0.0,1.0,-1.8690500259399407,1.869047164916992,2.821643192874035e-06,1.4415738582611084,0.8134568333625793,0.8134568333625793,0.0,76.83724212646484,64.0,47659.984375,0.0,616.9760131835938,1.0,280.6578063964844,283.9506225585937,296.7945861816406,299.9180908203125,293.1499938964844,293.1499938964844,280.95001220703125,43352.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289258480072021,1.0,0.0,0.0,3.452098846435547,3.452122211456299,7.951695693009242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.560546875,0.0,1375.9669189453125,1895.4371337890625,0.0,2738.44873046875,0.8690540194511414,1.0,0.0,3.0,1.0,0.0
17997540,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8543011546134949,0.2818723022937774,0.254286378622055,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8179137110710144,0.2449997067451477,0.233231782913208,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8408785462379456,0.2680054605007171,0.1882379204034805,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.779050886631012,0.2116814106702804,0.2018841803073883,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6971408128738403,0.1497194319963455,0.6815615892410278,285.0289306640625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.30908203125,285.0257873535156,1.0,0.3676646649837494,1.0,1.0,0.0,1.0,-1.8714723587036133,1.871469497680664,2.8286262931942474e-06,1.4433345794677734,0.9448642134666444,0.9448642134666444,0.0,72.23033142089844,52.0,47614.34765625,0.0,604.0663452148438,1.0,280.94158935546875,284.0848083496094,296.78106689453125,299.8182373046875,293.1499938964844,293.1499938964844,280.6499938964844,32469.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162407875061035,1.0,0.0,0.0,3.6237425804138175,3.623765707015991,8.762094694247935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.744140625,0.0,1477.9287109375,1895.4371337890625,0.0,2620.77880859375,0.8967804312705994,1.0,0.0,3.0,1.0,0.0
17997600,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8543011546134949,0.2818723022937774,0.254286378622055,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8179137110710144,0.2449997067451477,0.233231782913208,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8408785462379456,0.2680054605007171,0.1882379204034805,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.779050886631012,0.2116814106702804,0.2018841803073883,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6971408128738403,0.1497194319963455,0.6815615892410278,285.0289306640625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.30908203125,285.0257873535156,1.0,0.3676646649837494,1.0,1.0,0.0,1.0,-1.8714723587036133,1.871469497680664,2.8286262931942474e-06,1.4433345794677734,0.9448642134666444,0.9448642134666444,0.0,72.23033142089844,52.0,47614.34765625,0.0,604.0663452148438,1.0,280.94158935546875,284.0848083496094,296.78106689453125,299.8182373046875,293.1499938964844,293.1499938964844,280.6499938964844,32469.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162407875061035,1.0,0.0,0.0,3.6237425804138175,3.623765707015991,8.762094694247935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.744140625,0.0,1477.9287109375,1895.4371337890625,0.0,2620.77880859375,0.8967804312705994,1.0,0.0,3.0,1.0,0.0
17997660,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8779239058494568,0.2833196520805359,0.2555984854698181,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8386894464492798,0.2460065931081771,0.234081819653511,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.863091230392456,0.2691038250923157,0.1889625489711761,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8005831241607666,0.2124189883470535,0.2024551481008529,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7149945497512817,0.1493017077445984,0.6788933277130127,284.89385986328125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3003234863281,284.9022827148437,1.0,0.3611237406730652,1.0,1.0,0.0,1.0,-1.8724247217178345,1.8724219799041748,2.8314600513112964e-06,1.444088339805603,0.8358229994773865,0.8358229994773865,0.0,65.3125,40.0,48242.375,0.0,582.6992797851562,1.0,280.65771484375,283.95947265625,296.8883361816406,300.0353088378906,293.1499938964844,293.1499938964844,280.95001220703125,39922.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254547715187073,1.0,0.0,0.0,3.486003160476685,3.4860262870788574,8.108655151772837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.34521484375,0.0,1386.2833251953125,1895.4371337890625,0.0,2706.17578125,0.8722585439682007,1.0,0.0,3.0,1.0,0.0
17997720,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8779239058494568,0.2833196520805359,0.2555984854698181,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8386894464492798,0.2460065931081771,0.234081819653511,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.863091230392456,0.2691038250923157,0.1889625489711761,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8005831241607666,0.2124189883470535,0.2024551481008529,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7149945497512817,0.1493017077445984,0.6788933277130127,284.89385986328125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3003234863281,284.9022827148437,1.0,0.3611237406730652,1.0,1.0,0.0,1.0,-1.8724247217178345,1.8724219799041748,2.8314600513112964e-06,1.444088339805603,0.8358229994773865,0.8358229994773865,0.0,65.3125,40.0,48242.375,0.0,582.6992797851562,1.0,280.65771484375,283.95947265625,296.8883361816406,300.0353088378906,293.1499938964844,293.1499938964844,280.95001220703125,39922.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254547715187073,1.0,0.0,0.0,3.486003160476685,3.4860262870788574,8.108655151772837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.34521484375,0.0,1386.2833251953125,1895.4371337890625,0.0,2706.17578125,0.8722585439682007,1.0,0.0,3.0,1.0,0.0
17997780,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.91619873046875,0.2855585217475891,0.2570326924324035,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8721004724502563,0.2474727928638458,0.2349538654088974,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8990706205368042,0.2707845270633697,0.1897304505109787,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8318977355957031,0.2135663628578186,0.2030444294214248,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7404824495315552,0.1491886377334594,0.6761909127235413,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2981872558594,285.04022216796875,1.0,0.3529151976108551,1.0,1.0,0.0,1.0,-1.873575210571289,1.87357234954834,2.834803808582365e-06,1.444940447807312,0.973175048828125,0.973175048828125,0.0,56.66252517700195,28.0,48192.078125,0.0,555.9258422851562,1.0,280.9421691894531,284.087646484375,296.8839416503906,299.95751953125,293.1499938964844,293.1499938964844,280.6499938964844,31661.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158369064331055,1.0,0.0,0.0,3.666389226913452,3.666412591934204,8.969544751380454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.03125,0.0,1518.87158203125,1895.4371337890625,0.0,2617.045654296875,0.905739963054657,1.0,0.0,3.0,1.0,0.0
17997840,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.91619873046875,0.2855585217475891,0.2570326924324035,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8721004724502563,0.2474727928638458,0.2349538654088974,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8990706205368042,0.2707845270633697,0.1897304505109787,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8318977355957031,0.2135663628578186,0.2030444294214248,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7404824495315552,0.1491886377334594,0.6761909127235413,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2981872558594,285.04022216796875,1.0,0.3529151976108551,1.0,1.0,0.0,1.0,-1.873575210571289,1.87357234954834,2.834803808582365e-06,1.444940447807312,0.973175048828125,0.973175048828125,0.0,56.66252517700195,28.0,48192.078125,0.0,555.9258422851562,1.0,280.9421691894531,284.087646484375,296.8839416503906,299.95751953125,293.1499938964844,293.1499938964844,280.6499938964844,31661.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158369064331055,1.0,0.0,0.0,3.666389226913452,3.666412591934204,8.969544751380454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.03125,0.0,1518.87158203125,1895.4371337890625,0.0,2617.045654296875,0.905739963054657,1.0,0.0,3.0,1.0,0.0
17997900,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9452121257781982,0.2863248586654663,0.2577684223651886,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8962160348892212,0.2480354756116867,0.235431432723999,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9261111617088318,0.2713868916034698,0.190139889717102,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8531522154808044,0.2140009999275207,0.2033816277980804,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7587723731994629,0.1490541994571685,0.6750674247741699,284.8899841308594,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.295166015625,284.8735046386719,1.0,0.3483970761299133,1.0,1.0,0.0,1.0,-1.8745821714401243,1.8745793104171755,2.837841520886286e-06,1.445764660835266,0.8798822164535522,0.8798822164535522,0.0,51.90280151367188,28.0,49122.18359375,0.0,541.4362182617188,1.0,280.69677734375,283.90386962890625,296.97491455078125,300.2136535644531,293.1499938964844,293.1499938964844,280.6499938964844,35403.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235974311828613,1.0,0.0,0.0,3.6763646602630615,3.676388740539551,9.018419291351164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.099609375,0.0,1558.2005615234375,1895.4371337890625,0.0,2688.92919921875,0.9085443019866944,1.0,0.0,3.0,1.0,0.0
17997960,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9757059216499328,0.2868134379386902,0.2580960094928741,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9269134998321532,0.2484041154384613,0.2356508374214172,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9585956931114196,0.2717622816562652,0.1903106123208999,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8794612288475037,0.2142655253410339,0.203496515750885,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7814698219299316,0.1487845927476883,0.6731845736503601,284.8826904296875,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28961181640625,284.8902893066406,1.0,0.343564510345459,1.0,1.0,0.0,1.0,-1.8733229637146,1.87332022190094,2.8341401048237458e-06,1.4448037147521973,0.8487505912780762,0.8487505912780762,0.0,47.1702766418457,31.0,48888.62890625,0.0,525.471923828125,1.0,280.65740966796875,283.9345092773437,296.98699951171875,300.1777038574219,293.1499938964844,293.1499938964844,280.95001220703125,39503.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265030980110168,1.0,0.0,0.0,3.558888435363769,3.5589120388031006,8.451270900877716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.80859375,0.0,1459.703857421875,1895.4371337890625,0.0,2715.91748046875,0.8875790238380432,1.0,0.0,3.0,1.0,0.0
17998020,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.2897194623947143,0.2570817470550537,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.961517095565796,0.2497614175081253,0.2366120368242263,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9885067343711852,0.2733027338981628,0.1911192089319229,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9095951914787292,0.215333417057991,0.2042057067155838,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.806236743927002,0.1486293822526931,0.671236515045166,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.289794921875,285.0287475585937,1.0,0.3381052017211914,1.0,1.0,0.0,1.0,-1.860963702201844,1.860960960388184,2.7976504952675896e-06,1.4351481199264526,0.9838162064552308,0.9838162064552308,0.0,42.82204055786133,49.0,48547.32421875,0.0,506.5047607421875,1.0,280.942626953125,284.0668640136719,296.9772644042969,300.0848388671875,293.1499938964844,293.1499938964844,280.6499938964844,31937.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170636296272278,1.0,0.0,0.0,3.7207107543945312,3.720734834671021,9.23730112845078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.72021484375,0.0,1582.2847900390625,1895.4371337890625,0.0,2628.3876953125,0.9182705879211426,1.0,0.0,3.0,1.0,0.0
17998080,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.2897194623947143,0.2570817470550537,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.961517095565796,0.2497614175081253,0.2366120368242263,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9885067343711852,0.2733027338981628,0.1911192089319229,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9095951914787292,0.215333417057991,0.2042057067155838,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.806236743927002,0.1486293822526931,0.671236515045166,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.289794921875,285.0287475585937,1.0,0.3381052017211914,1.0,1.0,0.0,1.0,-1.860963702201844,1.860960960388184,2.7976504952675896e-06,1.4351481199264526,0.9838162064552308,0.9838162064552308,0.0,42.82204055786133,49.0,48547.32421875,0.0,506.5047607421875,1.0,280.942626953125,284.0668640136719,296.9772644042969,300.0848388671875,293.1499938964844,293.1499938964844,280.6499938964844,31937.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170636296272278,1.0,0.0,0.0,3.7207107543945312,3.720734834671021,9.23730112845078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.72021484375,0.0,1582.2847900390625,1895.4371337890625,0.0,2628.3876953125,0.9182705879211426,1.0,0.0,3.0,1.0,0.0
17998140,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.2917101979255676,0.2534454464912414,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9669302701950072,0.2503567337989807,0.2373231500387191,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9928067922592164,0.2738901674747467,0.1916701793670654,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9151568412780762,0.2157896012067794,0.2047608196735382,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8096473813056946,0.148417979478836,0.670617938041687,284.8587341308594,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.28985595703125,284.85528564453125,1.0,0.3393027782440185,1.0,1.0,0.0,1.0,-1.869489312171936,1.8694865703582764,2.822370788635453e-06,1.4415041208267212,0.864341676235199,0.864341676235199,0.0,42.49142074584961,49.0,49477.4453125,0.0,508.0592041015625,1.0,280.6767272949219,283.88385009765625,297.0741882324219,300.3271179199219,293.1499938964844,293.1499938964844,280.6499938964844,37814.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257507681846619,1.0,0.0,0.0,3.686525821685791,3.68655037879944,9.068340887097292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.37353515625,0.0,1587.9017333984375,1895.4371337890625,0.0,2708.92626953125,0.9125509858131408,1.0,0.0,3.0,1.0,0.0
17998200,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.2920697331428528,0.2585015594959259,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9611209630966188,0.2505975663661957,0.2375884652137756,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9881281852722168,0.2741382718086242,0.1918661147356033,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9090553522109984,0.215961679816246,0.2049615234136581,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8042546510696411,0.1482267677783966,0.6699626445770264,284.8838195800781,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2862854003906,284.8929748535156,1.0,0.3411736488342285,1.0,1.0,0.0,1.0,-1.8757054805755613,1.8757026195526123,2.840677325366414e-06,1.4462844133377075,0.8609281182289124,0.8609281182289124,0.0,43.37066268920898,67.0,49495.9453125,0.0,515.0144653320312,1.0,280.6568908691406,283.9272155761719,297.0769348144531,300.2984924316406,293.1499938964844,293.1499938964844,280.95001220703125,39390.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268957138061523,1.0,0.0,0.0,3.60961651802063,3.609640836715698,8.693916129232093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.0361328125,0.0,1513.7900390625,1895.4371337890625,0.0,2719.56689453125,0.8989371657371521,1.0,0.0,3.0,1.0,0.0
17998260,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9648058414459229,0.2926568984985351,0.2634271383285522,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9122533202171326,0.2518908381462097,0.2388970106840133,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9441795349121094,0.2756013572216034,0.1929269731044769,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8668832182884216,0.2169771641492843,0.2060317695140838,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7657694220542908,0.1480188518762588,0.6698381900787354,285.0615539550781,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27899169921875,285.0591735839844,1.0,0.3495840728282928,1.0,1.0,0.0,1.0,-1.886267066001892,1.8862642049789429,2.872442564694211e-06,1.4547666311264038,1.0,1.0,0.0,50.23320388793945,85.0,49567.734375,0.0,544.0472412109375,1.0,280.9428405761719,284.0821228027344,297.0761108398437,300.23370361328125,293.1499938964844,293.1499938964844,280.6499938964844,32108.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184657692909241,1.0,0.0,0.0,3.775541305541992,3.77556586265564,9.511559255770408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.5927734375,0.0,1647.259765625,1895.4371337890625,0.0,2641.36181640625,0.9305167198181152,1.0,0.0,3.0,1.0,0.0
17998320,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9648058414459229,0.2926568984985351,0.2634271383285522,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9122533202171326,0.2518908381462097,0.2388970106840133,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9441795349121094,0.2756013572216034,0.1929269731044769,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8668832182884216,0.2169771641492843,0.2060317695140838,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7657694220542908,0.1480188518762588,0.6698381900787354,285.0615539550781,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27899169921875,285.0591735839844,1.0,0.3495840728282928,1.0,1.0,0.0,1.0,-1.886267066001892,1.8862642049789429,2.872442564694211e-06,1.4547666311264038,1.0,1.0,0.0,50.23320388793945,85.0,49567.734375,0.0,544.0472412109375,1.0,280.9428405761719,284.0821228027344,297.0761108398437,300.23370361328125,293.1499938964844,293.1499938964844,280.6499938964844,32108.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184657692909241,1.0,0.0,0.0,3.775541305541992,3.77556586265564,9.511559255770408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.5927734375,0.0,1647.259765625,1895.4371337890625,0.0,2641.36181640625,0.9305167198181152,1.0,0.0,3.0,1.0,0.0
17998380,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.904632329940796,0.293057382106781,0.2643884718418121,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8603801727294922,0.252548485994339,0.2401905506849289,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8865524530410767,0.2762352526187897,0.1939060091972351,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.820901095867157,0.2174416333436966,0.2071151584386825,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.72417151927948,0.1473949998617172,0.6698744297027588,284.8841857910156,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679748535156,284.8888854980469,1.0,0.3611844480037689,1.0,1.0,0.0,1.0,-1.8910146951675413,1.8910117149353027,2.8871468202851247e-06,1.4588351249694824,0.8891749978065491,0.8891749978065491,0.0,61.51361846923828,103.0,50583.484375,0.0,583.8141479492188,1.0,280.6571350097656,283.9005432128906,297.1794128417969,300.4731140136719,293.1499938964844,293.1499938964844,280.95001220703125,38198.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301214575767517,1.0,0.0,0.0,3.7232894897460938,3.72331476211548,9.250110224456876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.32373046875,0.0,1633.0289306640625,1895.4371337890625,0.0,2749.576171875,0.9228118658065796,1.0,0.0,3.0,1.0,0.0
17998440,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.904632329940796,0.293057382106781,0.2643884718418121,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8603801727294922,0.252548485994339,0.2401905506849289,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8865524530410767,0.2762352526187897,0.1939060091972351,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.820901095867157,0.2174416333436966,0.2071151584386825,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.72417151927948,0.1473949998617172,0.6698744297027588,284.8841857910156,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679748535156,284.8888854980469,1.0,0.3611844480037689,1.0,1.0,0.0,1.0,-1.8910146951675413,1.8910117149353027,2.8871468202851247e-06,1.4588351249694824,0.8891749978065491,0.8891749978065491,0.0,61.51361846923828,103.0,50583.484375,0.0,583.8141479492188,1.0,280.6571350097656,283.9005432128906,297.1794128417969,300.4731140136719,293.1499938964844,293.1499938964844,280.95001220703125,38198.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301214575767517,1.0,0.0,0.0,3.7232894897460938,3.72331476211548,9.250110224456876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.32373046875,0.0,1633.0289306640625,1895.4371337890625,0.0,2749.576171875,0.9228118658065796,1.0,0.0,3.0,1.0,0.0
17998500,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.880341112613678,0.2936289310455322,0.264899879693985,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8387758135795593,0.2529719173908233,0.2407247424125671,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8631458878517151,0.2766969501972198,0.1942984759807586,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7998257279396057,0.2177488207817077,0.2075584977865219,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7048941254615784,0.1471083611249923,0.6694998741149902,285.0394592285156,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2646179199219,285.0538330078125,1.0,0.3677703738212585,1.0,1.0,0.0,1.0,-1.892821669578552,1.892818808555603,2.892606289606192e-06,1.460277795791626,0.9933493733406068,0.9933493733406068,0.0,68.18958282470703,103.0,50085.33984375,0.0,606.62841796875,1.0,280.90399169921875,284.0733642578125,297.1383056640625,300.2918395996094,293.1499938964844,293.1499938964844,280.95001220703125,33954.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823727011680603,1.0,0.0,0.0,3.763899326324463,3.7639241218566895,9.452991776015552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.01318359375,0.0,1647.83544921875,1895.4371337890625,0.0,2690.1318359375,0.9315126538276672,1.0,0.0,3.0,1.0,0.0
17998560,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8602852821350098,0.2944985628128052,0.2658558189868927,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8209279179573059,0.2535800337791443,0.2415132969617843,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8440074324607849,0.27737557888031,0.194925308227539,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7811079621315002,0.2182189375162124,0.2082231640815735,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.6871631145477295,0.1469470113515854,0.6698670983314514,285.0687561035156,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.26416015625,285.0690612792969,1.0,0.3748157322406769,1.0,1.0,0.0,1.0,-1.89690625667572,1.896903395652771,2.9049188015051186e-06,1.463503122329712,1.0,1.0,0.0,75.16595458984375,91.0,50372.453125,0.0,632.149169921875,1.0,280.9432067871094,284.0788269042969,297.1709289550781,300.3818359375,293.1499938964844,293.1499938964844,280.6499938964844,33199.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217925429344177,1.0,0.0,0.0,3.838972330093384,3.838997602462769,9.833842113948776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.5966796875,0.0,1731.712890625,1895.4371337890625,0.0,2672.18408203125,0.9456900358200072,1.0,0.0,3.0,1.0,0.0
17998620,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8469796180725098,0.295083612203598,0.266914963722229,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.808358907699585,0.2541184723377228,0.2424546778202057,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8312875628471375,0.2778662443161011,0.1956257224082946,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7684134840965271,0.2185761630535125,0.2089654952287674,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6740399599075317,0.1462279260158538,0.6683104038238525,284.88592529296875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8898010253906,1.0,0.3794630169868469,1.0,1.0,0.0,1.0,-1.8991796970367432,1.899176836013794,2.9120385534042725e-06,1.4654783010482788,0.907853066921234,0.907853066921234,0.0,80.82307434082031,79.0,51415.32421875,0.0,652.1347045898438,1.0,280.6557922363281,283.88623046875,297.2727355957031,300.62017822265625,293.1499938964844,293.1499938964844,280.3500061035156,37933.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327829837799072,1.0,0.0,0.0,3.799715757369995,3.799741744995117,9.633753279558732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.1533203125,0.0,1721.2574462890625,1895.4371337890625,0.0,2774.36767578125,0.9396987557411194,1.0,0.0,3.0,1.0,0.0
17998680,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8469796180725098,0.295083612203598,0.266914963722229,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.808358907699585,0.2541184723377228,0.2424546778202057,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8312875628471375,0.2778662443161011,0.1956257224082946,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7684134840965271,0.2185761630535125,0.2089654952287674,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6740399599075317,0.1462279260158538,0.6683104038238525,284.88592529296875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8898010253906,1.0,0.3794630169868469,1.0,1.0,0.0,1.0,-1.8991796970367432,1.899176836013794,2.9120385534042725e-06,1.4654783010482788,0.907853066921234,0.907853066921234,0.0,80.82307434082031,79.0,51415.32421875,0.0,652.1347045898438,1.0,280.6557922363281,283.88623046875,297.2727355957031,300.62017822265625,293.1499938964844,293.1499938964844,280.3500061035156,37933.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327829837799072,1.0,0.0,0.0,3.799715757369995,3.799741744995117,9.633753279558732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.1533203125,0.0,1721.2574462890625,1895.4371337890625,0.0,2774.36767578125,0.9396987557411194,1.0,0.0,3.0,1.0,0.0
17998740,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8473930954933167,0.2953973710536957,0.2671155631542206,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8088186383247375,0.2543897330760956,0.24268139898777,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8316360116004944,0.278078556060791,0.1957379430532455,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7687225341796875,0.2186968773603439,0.209054484963417,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6727344393730164,0.145307645201683,0.6641314029693604,284.8719177246094,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2439270019531,284.8835144042969,1.0,0.3784719407558441,1.0,1.0,0.0,1.0,-1.8949174880981443,1.8949146270751955,2.8994047625019448e-06,1.4622772932052612,0.82112056016922,0.82112056016922,0.0,80.63591003417969,67.0,51556.37109375,0.0,648.3153686523438,1.0,280.3576354980469,283.8883056640625,297.29803466796875,300.6649475097656,293.1499938964844,293.1499938964844,280.6499938964844,43002.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381963968276978,1.0,0.0,0.0,3.4841763973236084,3.4842000007629395,8.1001593343899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.71923828125,0.0,1406.4036865234375,1895.4371337890625,0.0,2824.86865234375,0.8758552074432373,1.0,0.0,3.0,1.0,0.0
17998800,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8473930954933167,0.2953973710536957,0.2671155631542206,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8088186383247375,0.2543897330760956,0.24268139898777,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8316360116004944,0.278078556060791,0.1957379430532455,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7687225341796875,0.2186968773603439,0.209054484963417,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6727344393730164,0.145307645201683,0.6641314029693604,284.8719177246094,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2439270019531,284.8835144042969,1.0,0.3784719407558441,1.0,1.0,0.0,1.0,-1.8949174880981443,1.8949146270751955,2.8994047625019448e-06,1.4622772932052612,0.82112056016922,0.82112056016922,0.0,80.63591003417969,67.0,51556.37109375,0.0,648.3153686523438,1.0,280.3576354980469,283.8883056640625,297.29803466796875,300.6649475097656,293.1499938964844,293.1499938964844,280.6499938964844,43002.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381963968276978,1.0,0.0,0.0,3.4841763973236084,3.4842000007629395,8.1001593343899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.71923828125,0.0,1406.4036865234375,1895.4371337890625,0.0,2824.86865234375,0.8758552074432373,1.0,0.0,3.0,1.0,0.0
17998860,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8604663014411926,0.297058492898941,0.268166720867157,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8208339214324951,0.2555262148380279,0.2433681041002273,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.843755304813385,0.2793388664722442,0.1963094919919967,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7806349396705627,0.2195844650268554,0.2095267176628112,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.681968092918396,0.1449656188488006,0.6610211730003357,285.0258178710937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2446594238281,285.0221252441406,1.0,0.3739528954029083,1.0,1.0,0.0,1.0,-1.8945188522338867,1.894515872001648,2.8983699849050022e-06,1.4620811939239502,0.947927474975586,0.947927474975586,0.0,75.94747161865234,55.0,51475.39453125,0.0,632.892822265625,1.0,280.6421203613281,284.017822265625,297.2963256835937,300.57550048828125,293.1499938964844,293.1499938964844,280.3500061035156,32655.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259804248809814,1.0,0.0,0.0,3.647953748703003,3.647977113723755,8.879569577402435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.0537109375,0.0,1505.88525390625,1895.4371337890625,0.0,2711.06005859375,0.9022891521453856,1.0,0.0,3.0,1.0,0.0
