time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998920,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8604663014411926,0.297058492898941,0.268166720867157,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8208339214324951,0.2555262148380279,0.2433681041002273,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.843755304813385,0.2793388664722442,0.1963094919919967,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7806349396705627,0.2195844650268554,0.2095267176628112,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.681968092918396,0.1449656188488006,0.6610211730003357,285.0258178710937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2446594238281,285.0221252441406,1.0,0.3739528954029083,1.0,1.0,0.0,1.0,-1.8945188522338867,1.894515872001648,2.8983699849050022e-06,1.4620811939239502,0.947927474975586,0.947927474975586,0.0,75.94747161865234,55.0,51475.39453125,0.0,632.892822265625,1.0,280.6421203613281,284.017822265625,297.2963256835937,300.57550048828125,293.1499938964844,293.1499938964844,280.3500061035156,32655.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259804248809814,1.0,0.0,0.0,3.647953748703003,3.647977113723755,8.879569577402435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.0537109375,0.0,1505.88525390625,1895.4371337890625,0.0,2711.06005859375,0.9022891521453856,1.0,0.0,3.0,1.0,0.0
17998980,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8821238875389099,0.2976822257041931,0.2687501609325409,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8399532437324524,0.2561557292938232,0.243862509727478,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8641767501831055,0.2799002826213836,0.196661502122879,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.800503134727478,0.2200553566217422,0.2098461836576461,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6983616948127747,0.1444043964147567,0.6576685905456543,284.8954772949219,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23858642578125,284.9039611816406,1.0,0.367094874382019,1.0,1.0,0.0,1.0,-1.892598032951355,1.892595171928405,2.892943030019524e-06,1.4608200788497925,0.8399419188499451,0.8399419188499451,0.0,68.96366119384766,43.0,52029.1328125,0.0,608.9573974609375,1.0,280.35760498046875,283.9005126953125,297.4003601074219,300.78668212890625,293.1499938964844,293.1499938964844,280.6499938964844,39918.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340907096862793,1.0,0.0,0.0,3.5043177604675293,3.504341125488281,8.194081146939425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.3369140625,0.0,1405.194580078125,1895.4371337890625,0.0,2786.558349609375,0.8764262199401855,1.0,0.0,3.0,1.0,0.0
17999040,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8821238875389099,0.2976822257041931,0.2687501609325409,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8399532437324524,0.2561557292938232,0.243862509727478,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8641767501831055,0.2799002826213836,0.196661502122879,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.800503134727478,0.2200553566217422,0.2098461836576461,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6983616948127747,0.1444043964147567,0.6576685905456543,284.8954772949219,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23858642578125,284.9039611816406,1.0,0.367094874382019,1.0,1.0,0.0,1.0,-1.892598032951355,1.892595171928405,2.892943030019524e-06,1.4608200788497925,0.8399419188499451,0.8399419188499451,0.0,68.96366119384766,43.0,52029.1328125,0.0,608.9573974609375,1.0,280.35760498046875,283.9005126953125,297.4003601074219,300.78668212890625,293.1499938964844,293.1499938964844,280.6499938964844,39918.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340907096862793,1.0,0.0,0.0,3.5043177604675293,3.504341125488281,8.194081146939425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.3369140625,0.0,1405.194580078125,1895.4371337890625,0.0,2786.558349609375,0.8764262199401855,1.0,0.0,3.0,1.0,0.0
17999100,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.896821916103363,0.2983350455760956,0.2689577043056488,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8529756665229797,0.2566531300544739,0.2440328747034073,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8782466650009155,0.2804209291934967,0.1967767626047134,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8134567141532898,0.2204493880271911,0.2099370956420898,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7093986868858337,0.1442280709743499,0.6557204127311707,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2379455566406,285.0483093261719,1.0,0.3629854321479797,1.0,1.0,0.0,1.0,-1.890957593917847,1.8909547328948968,2.888112703658408e-06,1.4596004486083984,0.9386705160140992,0.9386705160140992,0.0,64.85454559326172,43.0,51639.0234375,0.0,594.5294189453125,1.0,280.5989074707031,284.0473327636719,297.36651611328125,300.6166076660156,293.1499938964844,293.1499938964844,280.6499938964844,33730.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269778490066528,1.0,0.0,0.0,3.570653915405273,3.570676803588867,8.507242910127388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.96484375,0.0,1430.058349609375,1895.4371337890625,0.0,2720.33056640625,0.8882748484611511,1.0,0.0,3.0,1.0,0.0
17999160,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9170255064964294,0.2991537749767303,0.2694907784461975,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8704848289489746,0.2572841942310333,0.2444110363721847,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8969241976737976,0.2810889780521393,0.1970827728509903,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.829238772392273,0.2209655195474624,0.2102086991071701,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7228747606277466,0.1441559791564941,0.6543747186660767,285.0381164550781,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2391967773437,285.0338439941406,1.0,0.3586041629314422,1.0,1.0,0.0,1.0,-1.891128301620484,1.8911254405975344,2.8887309326819377e-06,1.4598098993301392,0.9710422158241272,0.9710422158241272,0.0,60.240501403808594,31.0,51959.80859375,0.0,579.7958984375,1.0,280.6422119140625,284.0221252441406,297.4037780761719,300.71441650390625,293.1499938964844,293.1499938964844,280.3500061035156,31925.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247084021568298,1.0,0.0,0.0,3.6783080101013184,3.6783316135406494,9.02795704860182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.5859375,0.0,1534.1715087890625,1895.4371337890625,0.0,2699.243408203125,0.9086362719535828,1.0,0.0,3.0,1.0,0.0
17999220,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.970194697380066,0.2995998859405517,0.2698325216770172,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.918204665184021,0.2578676342964172,0.2447767853736877,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9495669007301332,0.2815597057342529,0.1973078697919845,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.870923638343811,0.2214176058769226,0.210424929857254,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.756714940071106,0.143635407090187,0.6507971882820129,284.885009765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23291015625,284.89306640625,1.0,0.3489918112754822,1.0,1.0,0.0,1.0,-1.8882163763046265,1.8882135152816768,2.880301735785906e-06,1.457741141319275,0.8492494225502014,0.8492494225502014,0.0,50.70940780639648,25.0,52559.1953125,0.0,547.0715942382812,1.0,280.35723876953125,283.8811950683594,297.50201416015625,300.9253234863281,293.1499938964844,293.1499938964844,280.6499938964844,39637.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340038061141968,1.0,0.0,0.0,3.558607578277588,3.558631420135498,8.449937354271242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.09765625,0.0,1460.3795166015625,1895.4371337890625,0.0,2785.747802734375,0.8878382444381714,1.0,0.0,3.0,1.0,0.0
17999280,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.970194697380066,0.2995998859405517,0.2698325216770172,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.918204665184021,0.2578676342964172,0.2447767853736877,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9495669007301332,0.2815597057342529,0.1973078697919845,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.870923638343811,0.2214176058769226,0.210424929857254,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.756714940071106,0.143635407090187,0.6507971882820129,284.885009765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23291015625,284.89306640625,1.0,0.3489918112754822,1.0,1.0,0.0,1.0,-1.8882163763046265,1.8882135152816768,2.880301735785906e-06,1.457741141319275,0.8492494225502014,0.8492494225502014,0.0,50.70940780639648,25.0,52559.1953125,0.0,547.0715942382812,1.0,280.35723876953125,283.8811950683594,297.50201416015625,300.9253234863281,293.1499938964844,293.1499938964844,280.6499938964844,39637.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340038061141968,1.0,0.0,0.0,3.558607578277588,3.558631420135498,8.449937354271242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.09765625,0.0,1460.3795166015625,1895.4371337890625,0.0,2785.747802734375,0.8878382444381714,1.0,0.0,3.0,1.0,0.0
17999340,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.3006172478199005,0.2671675384044647,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.960640788078308,0.2586197257041931,0.2450775057077407,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9871865510940552,0.2823346257209778,0.1975108832120895,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9073165655136108,0.2220280468463897,0.2106171399354934,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7864497303962708,0.1434395015239715,0.648341178894043,285.0502014160156,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2330627441406,285.0477294921875,1.0,0.3427428007125854,1.0,1.0,0.0,1.0,-1.8830660581588743,1.8830631971359253,2.865300757548539e-06,1.4539912939071655,0.9743508100509644,0.9743508100509644,0.0,44.93735885620117,25.0,52248.94140625,0.0,524.9374389648438,1.0,280.6280517578125,284.03204345703125,297.4750061035156,300.78692626953125,293.1499938964844,293.1499938964844,280.6499938964844,32232.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253173828125,1.0,0.0,0.0,3.6723577976226807,3.672381401062012,8.998771932056115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.6474609375,0.0,1529.8231201171875,1895.4371337890625,0.0,2704.899658203125,0.9085559248924256,1.0,0.0,3.0,1.0,0.0
17999400,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.301785796880722,0.2595221102237701,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9702935814857484,0.2589312493801117,0.2453422993421554,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9949252605438232,0.2826643586158752,0.1977182626724243,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9174407124519348,0.2222824096679687,0.2108255326747894,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7940278649330139,0.1433824449777603,0.6478893160820007,285.0273742675781,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2356872558594,285.01959228515625,1.0,0.3401354253292084,1.0,1.0,0.0,1.0,-1.8738577365875244,1.8738548755645752,2.8373733584885485e-06,1.4464088678359983,0.9758269786834716,0.9758269786834716,0.0,43.52654647827149,43.0,52189.98828125,0.0,514.2486572265625,1.0,280.6427001953125,284.0029602050781,297.4996643066406,300.83697509765625,293.1499938964844,293.1499938964844,280.3500061035156,32173.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824680745601654,1.0,0.0,0.0,3.717651605606079,3.717675447463989,9.222117682838872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.59375,0.0,1580.5799560546875,1895.4371337890625,0.0,2698.986572265625,0.917644500732422,1.0,0.0,3.0,1.0,0.0
17999460,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.3055052757263183,0.2576521635055542,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9732778072357178,0.2594234943389892,0.2459767907857895,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9971596002578736,0.2830242216587066,0.1981348395347595,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9207665920257568,0.2226611375808715,0.2113285064697265,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7951583862304688,0.1428873240947723,0.6460429430007935,284.8810119628906,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2409973144531,284.8915710449219,1.0,0.3402453064918518,1.0,1.0,0.0,1.0,-1.871392011642456,1.8713891506195068,2.8302551982051227e-06,1.444618821144104,0.8480786681175232,0.8480786681175232,0.0,43.19416427612305,61.0,52660.11328125,0.0,511.4895935058594,1.0,280.35711669921875,283.8814697265625,297.5895690917969,301.01690673828125,293.1499938964844,293.1499938964844,280.6499938964844,40235.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83232182264328,1.0,0.0,0.0,3.563511610031128,3.563535690307617,8.473243156004173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.96533203125,0.0,1469.9970703125,1895.4371337890625,0.0,2770.070068359375,0.8896999359130859,1.0,0.0,3.0,1.0,0.0
17999520,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.3055052757263183,0.2576521635055542,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9732778072357178,0.2594234943389892,0.2459767907857895,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9971596002578736,0.2830242216587066,0.1981348395347595,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9207665920257568,0.2226611375808715,0.2113285064697265,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7951583862304688,0.1428873240947723,0.6460429430007935,284.8810119628906,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2409973144531,284.8915710449219,1.0,0.3402453064918518,1.0,1.0,0.0,1.0,-1.871392011642456,1.8713891506195068,2.8302551982051227e-06,1.444618821144104,0.8480786681175232,0.8480786681175232,0.0,43.19416427612305,61.0,52660.11328125,0.0,511.4895935058594,1.0,280.35711669921875,283.8814697265625,297.5895690917969,301.01690673828125,293.1499938964844,293.1499938964844,280.6499938964844,40235.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83232182264328,1.0,0.0,0.0,3.563511610031128,3.563535690307617,8.473243156004173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.96533203125,0.0,1469.9970703125,1895.4371337890625,0.0,2770.070068359375,0.8896999359130859,1.0,0.0,3.0,1.0,0.0
17999580,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9989648461341858,0.3058308064937591,0.275461733341217,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9512506127357484,0.2605279684066772,0.2469297051429748,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9791314601898192,0.2841324508190155,0.1988100111484527,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8985370397567749,0.2235653698444366,0.2121200263500213,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7758685946464539,0.1427160650491714,0.6453045010566711,285.06414794921875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377319335937,285.0625915527344,1.0,0.347338318824768,1.0,1.0,0.0,1.0,-1.895060420036316,1.8950575590133667,2.900807885453105e-06,1.4630807638168335,1.0,1.0,0.0,46.75279998779297,79.0,53112.203125,0.0,539.0186157226562,1.0,280.6427917480469,284.03533935546875,297.5973815917969,300.967529296875,293.1499938964844,293.1499938964844,280.3500061035156,31659.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233267664909363,1.0,0.0,0.0,3.74382257461548,3.743846654891968,9.35241587285418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.583984375,0.0,1606.769287109375,1895.4371337890625,0.0,2686.4169921875,0.923328697681427,1.0,0.0,3.0,1.0,0.0
17999640,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9989648461341858,0.3058308064937591,0.275461733341217,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9512506127357484,0.2605279684066772,0.2469297051429748,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9791314601898192,0.2841324508190155,0.1988100111484527,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8985370397567749,0.2235653698444366,0.2121200263500213,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7758685946464539,0.1427160650491714,0.6453045010566711,285.06414794921875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377319335937,285.0625915527344,1.0,0.347338318824768,1.0,1.0,0.0,1.0,-1.895060420036316,1.8950575590133667,2.900807885453105e-06,1.4630807638168335,1.0,1.0,0.0,46.75279998779297,79.0,53112.203125,0.0,539.0186157226562,1.0,280.6427917480469,284.03533935546875,297.5973815917969,300.967529296875,293.1499938964844,293.1499938964844,280.3500061035156,31659.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233267664909363,1.0,0.0,0.0,3.74382257461548,3.743846654891968,9.35241587285418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.583984375,0.0,1606.769287109375,1895.4371337890625,0.0,2686.4169921875,0.923328697681427,1.0,0.0,3.0,1.0,0.0
17999700,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9721948504447936,0.3047712743282318,0.2750253081321716,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9177974462509156,0.2608759105205536,0.2476113736629486,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9486477375030518,0.2844168245792389,0.1993008852005005,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.870381236076355,0.2238406836986541,0.212712675333023,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7516897916793823,0.1424835622310638,0.6456785798072815,284.90997314453125,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2303161621094,284.892333984375,1.0,0.352346658706665,1.0,1.0,0.0,1.0,-1.8968451023101809,1.896842122077942,2.906515192080405e-06,1.4647186994552612,0.9212625622749328,0.9212625622749328,0.0,51.6135139465332,79.0,54184.203125,0.0,556.0328979492188,1.0,280.3954772949219,283.8438415527344,297.68878173828125,301.24395751953125,293.1499938964844,293.1499938964844,280.3500061035156,34457.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314985036849976,1.0,0.0,0.0,3.772816181182861,3.772840976715088,9.497833843852276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.0673828125,0.0,1662.220947265625,1895.4371337890625,0.0,2762.39990234375,0.9300322532653807,1.0,0.0,3.0,1.0,0.0
17999760,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9386646151542664,0.3039586544036865,0.2743773758411407,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.887441873550415,0.2609585523605346,0.248010903596878,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.914548933506012,0.2843858897686004,0.1995266824960708,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.84383225440979,0.223880723118782,0.2130630314350128,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7291885614395142,0.1420641243457794,0.6452234983444214,284.8843994140625,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.22235107421875,284.8900146484375,1.0,0.3580048084259033,1.0,1.0,0.0,1.0,-1.8966937065124512,1.8966907262802124,2.906102508859476e-06,1.4646306037902832,0.8817563056945801,0.8817563056945801,0.0,57.45529174804688,97.0,54048.10546875,0.0,574.7919311523438,1.0,280.35675048828125,283.8533630371094,297.7020874023437,301.2179870605469,293.1499938964844,293.1499938964844,280.6499938964844,38318.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348356485366821,1.0,0.0,0.0,3.689172744750977,3.689197540283203,9.081367693397624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.5595703125,0.0,1594.72314453125,1895.4371337890625,0.0,2793.5048828125,0.915352463722229,1.0,0.0,3.0,1.0,0.0
17999820,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8839228749275208,0.3042831122875213,0.2746608555316925,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.841400682926178,0.2617571353912353,0.2490984201431274,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8648585081100464,0.2851399481296539,0.20026496052742,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8015590906143188,0.2244986891746521,0.214006558060646,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6896205544471741,0.1415520012378692,0.6448956727981567,285.0566101074219,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.0553894042969,1.0,0.3709356188774109,1.0,1.0,0.0,1.0,-1.8999608755111688,1.89995801448822,2.915875938924728e-06,1.4671400785446167,1.0,1.0,0.0,70.60233306884766,100.0,53879.4765625,0.0,619.6622924804688,1.0,280.6429443359375,284.0151672363281,297.6966247558594,301.1305236816406,293.1499938964844,293.1499938964844,280.3500061035156,32872.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271215558052063,1.0,0.0,0.0,3.819124698638916,3.8191497325897217,9.732422086017325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.1591796875,0.0,1705.1104736328125,1895.4371337890625,0.0,2721.66650390625,0.940796673297882,1.0,0.0,3.0,1.0,0.0
17999880,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8839228749275208,0.3042831122875213,0.2746608555316925,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.841400682926178,0.2617571353912353,0.2490984201431274,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8648585081100464,0.2851399481296539,0.20026496052742,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8015590906143188,0.2244986891746521,0.214006558060646,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6896205544471741,0.1415520012378692,0.6448956727981567,285.0566101074219,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.0553894042969,1.0,0.3709356188774109,1.0,1.0,0.0,1.0,-1.8999608755111688,1.89995801448822,2.915875938924728e-06,1.4671400785446167,1.0,1.0,0.0,70.60233306884766,100.0,53879.4765625,0.0,619.6622924804688,1.0,280.6429443359375,284.0151672363281,297.6966247558594,301.1305236816406,293.1499938964844,293.1499938964844,280.3500061035156,32872.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271215558052063,1.0,0.0,0.0,3.819124698638916,3.8191497325897217,9.732422086017325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.1591796875,0.0,1705.1104736328125,1895.4371337890625,0.0,2721.66650390625,0.940796673297882,1.0,0.0,3.0,1.0,0.0
17999940,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8554061055183411,0.303926944732666,0.2750267386436462,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8165693283081055,0.2620058059692383,0.2499525398015976,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8382688164710999,0.285187155008316,0.2007921636104583,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.775688648223877,0.22464419901371,0.2147349715232849,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6654403209686279,0.1407468169927597,0.6438007950782776,284.8818054199219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8868408203125,1.0,0.3801756203174591,1.0,1.0,0.0,1.0,-1.9016249179840088,1.90162205696106,2.921004124800674e-06,1.4685195684432983,0.8954401612281799,0.8954401612281799,0.0,80.83718872070312,88.0,54816.12109375,0.0,654.0303344726562,1.0,280.3568115234375,283.8375549316406,297.7893371582031,301.35479736328125,293.1499938964844,293.1499938964844,280.6499938964844,38407.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370680809020996,1.0,0.0,0.0,3.759698867797852,3.759724378585816,9.431904004486568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.5537109375,0.0,1677.224365234375,1895.4371337890625,0.0,2814.3349609375,0.931174337863922,1.0,0.0,3.0,1.0,0.0
18000000,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8554061055183411,0.303926944732666,0.2750267386436462,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8165693283081055,0.2620058059692383,0.2499525398015976,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8382688164710999,0.285187155008316,0.2007921636104583,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.775688648223877,0.22464419901371,0.2147349715232849,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6654403209686279,0.1407468169927597,0.6438007950782776,284.8818054199219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8868408203125,1.0,0.3801756203174591,1.0,1.0,0.0,1.0,-1.9016249179840088,1.90162205696106,2.921004124800674e-06,1.4685195684432983,0.8954401612281799,0.8954401612281799,0.0,80.83718872070312,88.0,54816.12109375,0.0,654.0303344726562,1.0,280.3568115234375,283.8375549316406,297.7893371582031,301.35479736328125,293.1499938964844,293.1499938964844,280.6499938964844,38407.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370680809020996,1.0,0.0,0.0,3.759698867797852,3.759724378585816,9.431904004486568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.5537109375,0.0,1677.224365234375,1895.4371337890625,0.0,2814.3349609375,0.931174337863922,1.0,0.0,3.0,1.0,0.0
18000060,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8497319221496582,0.3047793507575989,0.2754493653774261,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8116040825843811,0.2630775272846222,0.2507220208644867,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8331461548805237,0.2862095832824707,0.2012888789176941,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7707006931304932,0.2255536615848541,0.2153755873441696,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.6598108410835266,0.1405535042285919,0.642159104347229,285.0640869140625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.0639038085937,1.0,0.3820802271366119,1.0,1.0,0.0,1.0,-1.9024455547332764,1.9024425745010376,2.923387910414021e-06,1.4690958261489868,1.0,1.0,0.0,83.4100341796875,76.0,54483.8125,0.0,662.9880981445312,1.0,280.64373779296875,284.01531982421875,297.78399658203125,301.25799560546875,293.1499938964844,293.1499938964844,280.3500061035156,33586.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286094665527344,1.0,0.0,0.0,3.8618483543396,3.861874103546143,9.951389756679418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.65234375,0.0,1762.7701416015625,1895.4371337890625,0.0,2735.5048828125,0.951054871082306,1.0,0.0,3.0,1.0,0.0
18000120,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8497319221496582,0.3047793507575989,0.2754493653774261,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8116040825843811,0.2630775272846222,0.2507220208644867,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8331461548805237,0.2862095832824707,0.2012888789176941,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7707006931304932,0.2255536615848541,0.2153755873441696,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.6598108410835266,0.1405535042285919,0.642159104347229,285.0640869140625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.0639038085937,1.0,0.3820802271366119,1.0,1.0,0.0,1.0,-1.9024455547332764,1.9024425745010376,2.923387910414021e-06,1.4690958261489868,1.0,1.0,0.0,83.4100341796875,76.0,54483.8125,0.0,662.9880981445312,1.0,280.64373779296875,284.01531982421875,297.78399658203125,301.25799560546875,293.1499938964844,293.1499938964844,280.3500061035156,33586.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286094665527344,1.0,0.0,0.0,3.8618483543396,3.861874103546143,9.951389756679418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.65234375,0.0,1762.7701416015625,1895.4371337890625,0.0,2735.5048828125,0.951054871082306,1.0,0.0,3.0,1.0,0.0
18000180,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8573174476623535,0.3051174283027649,0.2759130001068115,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8193670511245728,0.2641958892345428,0.25176602602005,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8407459259033203,0.2871138453483581,0.2019529044628143,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7785857915878296,0.226603478193283,0.2163218855857849,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6657407283782959,0.1407151222229004,0.6423138380050659,284.8861083984375,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126159667969,284.89093017578125,1.0,0.3797288239002228,1.0,1.0,0.0,1.0,-1.906378030776977,1.9063751697540283,2.9353138870646944e-06,1.472200870513916,0.9090555906295776,0.9090555906295776,0.0,80.54490661621094,64.0,55503.28515625,0.0,656.6895751953125,1.0,280.355712890625,283.831787109375,297.87628173828125,301.484619140625,293.1499938964844,293.1499938964844,280.04998779296875,38169.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382179737091064,1.0,0.0,0.0,3.811403751373291,3.811429738998413,9.693111451269942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.56640625,0.0,1737.2120361328125,1895.4371337890625,0.0,2825.0703125,0.9425725936889648,1.0,0.0,3.0,1.0,0.0
18000240,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8573174476623535,0.3051174283027649,0.2759130001068115,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8193670511245728,0.2641958892345428,0.25176602602005,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8407459259033203,0.2871138453483581,0.2019529044628143,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7785857915878296,0.226603478193283,0.2163218855857849,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6657407283782959,0.1407151222229004,0.6423138380050659,284.8861083984375,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126159667969,284.89093017578125,1.0,0.3797288239002228,1.0,1.0,0.0,1.0,-1.906378030776977,1.9063751697540283,2.9353138870646944e-06,1.472200870513916,0.9090555906295776,0.9090555906295776,0.0,80.54490661621094,64.0,55503.28515625,0.0,656.6895751953125,1.0,280.355712890625,283.831787109375,297.87628173828125,301.484619140625,293.1499938964844,293.1499938964844,280.04998779296875,38169.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382179737091064,1.0,0.0,0.0,3.811403751373291,3.811429738998413,9.693111451269942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.56640625,0.0,1737.2120361328125,1895.4371337890625,0.0,2825.0703125,0.9425725936889648,1.0,0.0,3.0,1.0,0.0
18000300,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8641853332519531,0.3051694631576538,0.2758751809597015,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8260118365287781,0.2647289335727691,0.2521614134311676,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8475399613380432,0.2875134646892547,0.2021556794643402,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7855488657951355,0.2271255999803543,0.2167018800973892,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.671419620513916,0.1408434063196182,0.6422964334487915,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2124328613281,284.7903747558594,1.0,0.3773763477802276,1.0,1.0,0.0,1.0,-1.9074862003326416,1.9074833393096924,2.9386596906988416e-06,1.4730619192123413,0.8150938153266907,0.8150938153266907,0.0,77.90398406982422,64.0,56042.98828125,0.0,648.95458984375,1.0,280.09686279296875,283.7245178222656,297.9136047363281,301.6342163085937,293.1499938964844,293.1499938964844,280.04998779296875,42703.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436233997344971,1.0,0.0,0.0,3.689366579055786,3.68939208984375,9.082321525966108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.1220703125,0.0,1628.1097412109375,1895.4371337890625,0.0,2875.58642578125,0.9158204197883606,1.0,0.0,3.0,1.0,0.0
18000360,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8734308481216431,0.3053929209709167,0.2758106291294098,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8346743583679199,0.2653831243515014,0.2525502741336822,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8566306829452515,0.2880551815032959,0.2023499011993408,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7946984767913818,0.2277620285749435,0.2170830219984054,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6790822148323059,0.1410708576440811,0.642366349697113,284.8812866210937,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2134094238281,284.892333984375,1.0,0.3744407594203949,1.0,1.0,0.0,1.0,-1.9086493253707888,1.9086463451385496,2.942155333585106e-06,1.4739526510238647,0.8320680260658264,0.8320680260658264,0.0,74.61325073242188,52.0,55779.09375,0.0,639.1403198242188,1.0,280.0577697753906,283.8397827148437,297.89813232421875,301.5306701660156,293.1499938964844,293.1499938964844,280.3500061035156,42281.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428905606269836,1.0,0.0,0.0,3.520087480545044,3.520111560821533,8.267995212918322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.37890625,0.0,1438.7081298828125,1895.4371337890625,0.0,2868.733154296875,0.8832278847694397,1.0,0.0,3.0,1.0,0.0
18000420,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9040358662605286,0.3072066009044647,0.2767986059188843,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.862809419631958,0.2676552832126617,0.2540967464447021,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8865955471992493,0.2902525067329407,0.203419029712677,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8224160671234131,0.2299079596996307,0.2185315638780594,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7039299011230469,0.142213836312294,0.6449295878410339,285.03472900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0312194824219,1.0,0.3675296306610107,1.0,1.0,0.0,1.0,-1.9177885055541992,1.9177855253219604,2.9698135222133715e-06,1.481027126312256,0.9643224477767944,0.9643224477767944,0.0,65.97245788574219,40.0,55894.1328125,0.0,617.8191528320312,1.0,280.34246826171875,283.9677734375,297.8984069824219,301.45562744140625,293.1499938964844,293.1499938964844,280.04998779296875,32481.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327651619911194,1.0,0.0,0.0,3.688115358352661,3.688138961791992,9.07616254153254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.6279296875,0.0,1549.3873291015625,1895.4371337890625,0.0,2774.201416015625,0.9112078547477722,1.0,0.0,3.0,1.0,0.0
18000480,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9040358662605286,0.3072066009044647,0.2767986059188843,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.862809419631958,0.2676552832126617,0.2540967464447021,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8865955471992493,0.2902525067329407,0.203419029712677,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8224160671234131,0.2299079596996307,0.2185315638780594,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7039299011230469,0.142213836312294,0.6449295878410339,285.03472900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0312194824219,1.0,0.3675296306610107,1.0,1.0,0.0,1.0,-1.9177885055541992,1.9177855253219604,2.9698135222133715e-06,1.481027126312256,0.9643224477767944,0.9643224477767944,0.0,65.97245788574219,40.0,55894.1328125,0.0,617.8191528320312,1.0,280.34246826171875,283.9677734375,297.8984069824219,301.45562744140625,293.1499938964844,293.1499938964844,280.04998779296875,32481.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327651619911194,1.0,0.0,0.0,3.688115358352661,3.688138961791992,9.07616254153254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.6279296875,0.0,1549.3873291015625,1895.4371337890625,0.0,2774.201416015625,0.9112078547477722,1.0,0.0,3.0,1.0,0.0
18000540,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9423429369926452,0.3078791797161102,0.2774251699447632,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8961495757102966,0.2691594064235687,0.2553758919239044,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9225329160690308,0.2915322482585907,0.2042502462863922,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.852023184299469,0.2313879281282425,0.2197587490081787,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7298681139945984,0.1430883258581161,0.6476998925209045,284.8759155273437,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2308654785156,284.88360595703125,1.0,0.3612639009952545,1.0,1.0,0.0,1.0,-1.925879001617432,1.9258760213851929,2.994568149006227e-06,1.4873919486999512,0.8507846593856812,0.8507846593856812,0.0,58.22349548339844,40.0,56691.05859375,0.0,598.4359130859375,1.0,280.0650939941406,283.8169860839844,297.9897155761719,301.6893920898437,293.1499938964844,293.1499938964844,280.04998779296875,39458.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415941596031189,1.0,0.0,0.0,3.602822542190552,3.602846622467041,8.661219226269168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.7080078125,0.0,1506.8553466796875,1895.4371337890625,0.0,2856.61328125,0.8963581919670105,1.0,0.0,3.0,1.0,0.0
18000600,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9532493948936462,0.3080318570137024,0.2774517238140106,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9060673117637634,0.2695281505584717,0.2556226551532745,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9339203238487244,0.2918429374694824,0.2043875902891159,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8609746694564819,0.231753259897232,0.2200048714876175,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7370448112487793,0.1433092504739761,0.6482453346252441,284.9014892578125,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2308349609375,284.9094543457031,1.0,0.3595918715000152,1.0,1.0,0.0,1.0,-1.9273223876953125,1.9273194074630733,2.998980789925554e-06,1.4885164499282837,0.8596693873405457,0.8596693873405457,0.0,56.2609748840332,28.0,56738.50390625,0.0,593.0565185546875,1.0,280.0572204589844,283.8426513671875,297.9876708984375,301.6723022460937,293.1499938964844,293.1499938964844,280.3500061035156,39086.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418047428131104,1.0,0.0,0.0,3.577467918395996,3.5774917602539062,8.539742566426867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.1708984375,0.0,1476.5931396484375,1895.4371337890625,0.0,2858.58154296875,0.8918647766113281,1.0,0.0,3.0,1.0,0.0
18000660,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.3102004528045654,0.2703064680099487,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9726843237876892,0.2720379829406738,0.2574017345905304,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9945724010467528,0.2941948175430298,0.2055631577968597,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9210113286972046,0.2341728508472442,0.2217216789722442,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7851040363311768,0.1448519974946975,0.652680516242981,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2419738769531,285.0405578613281,1.0,0.3506489396095276,1.0,1.0,0.0,1.0,-1.9300217628479004,1.9300187826156616,3.0065943974477705e-06,1.490168571472168,0.999690055847168,0.999690055847168,0.0,46.568321228027344,46.0,56738.640625,0.0,563.0813598632812,1.0,280.34283447265625,283.96441650390625,297.9837951660156,301.6043395996094,293.1499938964844,293.1499938964844,280.04998779296875,31825.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348779082298279,1.0,0.0,0.0,3.750811100006104,3.750835418701172,9.387364912072372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.4404296875,0.0,1616.1456298828125,1895.4371337890625,0.0,2793.8994140625,0.92491614818573,1.0,0.0,3.0,1.0,0.0
18000720,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.3102004528045654,0.2703064680099487,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9726843237876892,0.2720379829406738,0.2574017345905304,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9945724010467528,0.2941948175430298,0.2055631577968597,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9210113286972046,0.2341728508472442,0.2217216789722442,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7851040363311768,0.1448519974946975,0.652680516242981,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2419738769531,285.0405578613281,1.0,0.3506489396095276,1.0,1.0,0.0,1.0,-1.9300217628479004,1.9300187826156616,3.0065943974477705e-06,1.490168571472168,0.999690055847168,0.999690055847168,0.0,46.568321228027344,46.0,56738.640625,0.0,563.0813598632812,1.0,280.34283447265625,283.96441650390625,297.9837951660156,301.6043395996094,293.1499938964844,293.1499938964844,280.04998779296875,31825.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348779082298279,1.0,0.0,0.0,3.750811100006104,3.750835418701172,9.387364912072372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.4404296875,0.0,1616.1456298828125,1895.4371337890625,0.0,2793.8994140625,0.92491614818573,1.0,0.0,3.0,1.0,0.0
