time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000780,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.314883291721344,0.2670767605304718,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.978663682937622,0.2739908397197723,0.2594095170497894,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990086555480956,0.2962077856063843,0.2068733870983123,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9285457730293274,0.2361334562301635,0.223709836602211,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7909556031227112,0.1461958140134811,0.6590100526809692,284.8849182128906,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2576599121094,284.8927917480469,1.0,0.3509366810321808,1.0,1.0,0.0,1.0,-1.928916454315185,1.9289134740829468,3.005230610142462e-06,1.4907110929489136,0.8683680891990662,0.8683680891990662,0.0,46.07166290283203,64.0,57344.84375,0.0,563.9124145507812,1.0,280.0572204589844,283.81951904296875,298.0554504394531,301.7853698730469,293.1499938964844,293.1499938964844,280.3500061035156,39268.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439008593559265,1.0,0.0,0.0,3.638996124267578,3.639020442962648,8.836015013002907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.16015625,0.0,1545.3443603515625,1895.4371337890625,0.0,2878.181884765625,0.9053599238395692,1.0,0.0,3.0,1.0,0.0
18000840,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.314883291721344,0.2670767605304718,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.978663682937622,0.2739908397197723,0.2594095170497894,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990086555480956,0.2962077856063843,0.2068733870983123,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9285457730293274,0.2361334562301635,0.223709836602211,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7909556031227112,0.1461958140134811,0.6590100526809692,284.8849182128906,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2576599121094,284.8927917480469,1.0,0.3509366810321808,1.0,1.0,0.0,1.0,-1.928916454315185,1.9289134740829468,3.005230610142462e-06,1.4907110929489136,0.8683680891990662,0.8683680891990662,0.0,46.07166290283203,64.0,57344.84375,0.0,563.9124145507812,1.0,280.0572204589844,283.81951904296875,298.0554504394531,301.7853698730469,293.1499938964844,293.1499938964844,280.3500061035156,39268.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439008593559265,1.0,0.0,0.0,3.638996124267578,3.639020442962648,8.836015013002907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.16015625,0.0,1545.3443603515625,1895.4371337890625,0.0,2878.181884765625,0.9053599238395692,1.0,0.0,3.0,1.0,0.0
18000900,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.316752940416336,0.2723840773105621,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9738629460334778,0.2751782238483429,0.2603743970394134,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9954433441162108,0.2976041138172149,0.2078697979450225,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.923097550868988,0.237344741821289,0.2247320562601089,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7870304584503174,0.1470289230346679,0.6624202132225037,285.04840087890625,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.26568603515625,285.0600891113281,1.0,0.3539345860481262,1.0,1.0,0.0,1.0,-1.9412755966186523,1.941272497177124,3.042186335733277e-06,1.499632716178894,0.9806395173072816,0.9806395173072816,0.0,47.20396041870117,64.0,57168.40234375,0.0,577.1046142578125,1.0,280.3021545410156,283.98760986328125,298.0173034667969,301.6124572753906,293.1499938964844,293.1499938964844,280.3500061035156,33589.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378316164016724,1.0,0.0,0.0,3.70100474357605,3.701028823852539,9.139712915384736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.9794921875,0.0,1572.369873046875,1895.4371337890625,0.0,2821.462646484375,0.9172651767730712,1.0,0.0,3.0,1.0,0.0
18000960,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9990000128746032,0.3178848326206207,0.2753745913505554,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9720804691314696,0.2766679525375366,0.261717826128006,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9938121438026428,0.2987532019615173,0.2087846994400024,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.9212321639060974,0.2387690991163253,0.2260186821222305,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7858145833015442,0.1480245143175125,0.6666775941848755,285.0747375488281,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2703552246094,285.0761413574219,1.0,0.3588093221187591,1.0,1.0,0.0,1.0,-1.9681031703948968,1.9681000709533687,3.124588147329632e-06,1.51988685131073,1.0,1.0,0.0,48.34239959716797,82.0,57938.265625,0.0,596.5355224609375,1.0,280.3426513671875,283.9899597167969,298.0506896972656,301.7268981933594,293.1499938964844,293.1499938964844,280.04998779296875,32469.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371444940567017,1.0,0.0,0.0,3.794603109359741,3.794627904891968,9.60784518611035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.3291015625,0.0,1672.6102294921875,1895.4371337890625,0.0,2815.04833984375,0.9351771473884584,1.0,0.0,3.0,1.0,0.0
18001020,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9906105995178224,0.316935271024704,0.2858784794807434,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9491389393806458,0.2781388163566589,0.2634047269821167,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9740429520606996,0.2998449802398681,0.2097709327936172,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8985538482666016,0.2402125298976898,0.2276546657085418,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7681820392608643,0.149056538939476,0.6723736524581909,284.9344787597656,284.95001220703125,297.263671875,295.08154296875,297.2634582519531,297.263671875,284.9252319335937,1.0,0.3660472929477691,1.0,1.0,0.0,1.0,-1.9913997650146484,1.9913965463638303,3.198535068804631e-06,1.538407564163208,0.9524733424186708,0.9524733424186708,0.0,52.60583114624024,82.0,59554.02734375,0.0,628.9627685546875,1.0,280.0838928222656,283.8121032714844,298.1318054199219,302.0108947753906,293.1499938964844,293.1499938964844,280.04998779296875,34515.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465723991394043,1.0,0.0,0.0,3.8288533687591553,3.828878879547119,9.782069128050352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.4765625,0.0,1729.7491455078125,1895.4371337890625,0.0,2903.17822265625,0.9434659481048584,1.0,0.0,3.0,1.0,0.0
18001080,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9667842388153076,0.3160794973373413,0.2852398157119751,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9220829010009766,0.2789470255374908,0.2644039690494537,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9487531185150146,0.3004090785980224,0.2103302627801895,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8758858442306519,0.2410249561071396,0.2286510616540908,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7498419880867004,0.1496358513832092,0.6760032773017883,284.914794921875,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.25830078125,284.9168701171875,1.0,0.3712761104106903,1.0,1.0,0.0,1.0,-1.998067736625672,1.9980645179748533,3.2197162909142207e-06,1.543601632118225,0.9311222434043884,0.9311222434043884,0.0,57.25507354736328,100.0,59710.73046875,0.0,649.9238891601562,1.0,280.0570678710937,283.8055114746094,298.1368103027344,302.00592041015625,293.1499938964844,293.1499938964844,279.75,36290.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497622013092041,1.0,0.0,0.0,3.805464267730713,3.8054897785186768,9.662924185249722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.4404296875,0.0,1715.3751220703125,1895.4371337890625,0.0,2933.04345703125,0.9399623274803162,1.0,0.0,3.0,1.0,0.0
18001140,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9042453169822692,0.3151141405105591,0.2844726145267486,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8690846562385559,0.2808417975902557,0.2667043805122375,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8905287384986877,0.3017773926258087,0.2116366028785705,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8297883868217468,0.2429453432559967,0.230977401137352,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7120453715324402,0.1509987860918045,0.6845800876617432,284.88916015625,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530517578125,284.8988647460937,1.0,0.3856672346591949,1.0,1.0,0.0,1.0,-2.014570713043213,2.014567375183105,3.272362619100022e-06,1.556386947631836,0.851383626461029,0.851383626461029,0.0,70.68716430664062,118.0,60385.32421875,0.0,709.0003051757812,1.0,279.75732421875,283.785400390625,298.1464233398437,302.0696716308594,293.1499938964844,293.1499938964844,280.04998779296875,40860.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574504852294922,1.0,0.0,0.0,3.5786445140838623,3.578668594360352,8.545360969947069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.6689453125,0.0,1490.8785400390625,1895.4371337890625,0.0,3005.095947265625,0.8945840001106262,1.0,0.0,3.0,1.0,0.0
18001200,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9042453169822692,0.3151141405105591,0.2844726145267486,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8690846562385559,0.2808417975902557,0.2667043805122375,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8905287384986877,0.3017773926258087,0.2116366028785705,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8297883868217468,0.2429453432559967,0.230977401137352,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7120453715324402,0.1509987860918045,0.6845800876617432,284.88916015625,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530517578125,284.8988647460937,1.0,0.3856672346591949,1.0,1.0,0.0,1.0,-2.014570713043213,2.014567375183105,3.272362619100022e-06,1.556386947631836,0.851383626461029,0.851383626461029,0.0,70.68716430664062,118.0,60385.32421875,0.0,709.0003051757812,1.0,279.75732421875,283.785400390625,298.1464233398437,302.0696716308594,293.1499938964844,293.1499938964844,280.04998779296875,40860.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574504852294922,1.0,0.0,0.0,3.5786445140838623,3.578668594360352,8.545360969947069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.6689453125,0.0,1490.8785400390625,1895.4371337890625,0.0,3005.095947265625,0.8945840001106262,1.0,0.0,3.0,1.0,0.0
18001260,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8615394830703735,0.3158727884292602,0.2855513989925384,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8319541811943054,0.2833079397678375,0.2695802748203277,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.850520670413971,0.3038900196552276,0.2135110646486282,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7942982912063599,0.2453716397285461,0.2338180243968963,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6797484755516052,0.1526942998170852,0.6948190927505493,284.83331298828125,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.2589111328125,284.8152770996094,1.0,0.4014284014701843,0.8345522880554199,0.8345522880554199,0.4000000059604645,1.0,-2.037273645401001,1.390208721160889,0.6470649838447571,0.9292219281196594,0.8096631765365601,0.8096631765365601,0.0,85.82169342041016,121.0,53477.4765625,0.0,778.5643310546875,1.0,280.0419921875,283.6221923828125,298.0948486328125,301.7225952148437,293.1499938964844,293.1499938964844,280.3500061035156,40115.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447416424751282,1.0,0.0,0.0,3.58573055267334,3.585754632949829,8.57923566854879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.791015625,0.0,1493.08837890625,1895.4371337890625,0.0,2886.047119140625,0.8904315233230591,1.0,0.0,3.0,1.0,0.0
18001320,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8615394830703735,0.3158727884292602,0.2855513989925384,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8319541811943054,0.2833079397678375,0.2695802748203277,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.850520670413971,0.3038900196552276,0.2135110646486282,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7942982912063599,0.2453716397285461,0.2338180243968963,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6797484755516052,0.1526942998170852,0.6948190927505493,284.83331298828125,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.2589111328125,284.8152770996094,1.0,0.4014284014701843,0.8345522880554199,0.8345522880554199,0.4000000059604645,1.0,-2.037273645401001,1.390208721160889,0.6470649838447571,0.9292219281196594,0.8096631765365601,0.8096631765365601,0.0,85.82169342041016,121.0,53477.4765625,0.0,778.5643310546875,1.0,280.0419921875,283.6221923828125,298.0948486328125,301.7225952148437,293.1499938964844,293.1499938964844,280.3500061035156,40115.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447416424751282,1.0,0.0,0.0,3.58573055267334,3.585754632949829,8.57923566854879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.791015625,0.0,1493.08837890625,1895.4371337890625,0.0,2886.047119140625,0.8904315233230591,1.0,0.0,3.0,1.0,0.0
18001380,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.838601291179657,0.3162689507007599,0.2862387597560882,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8120048642158508,0.2854337096214294,0.2719905972480774,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8294954299926758,0.3055707812309265,0.2149760127067566,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7739793658256531,0.2475116699934005,0.2362451404333114,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.66242915391922,0.1542210727930069,0.703639030456543,284.8602294921875,284.95001220703125,297.2760925292969,295.17645263671875,297.2674560546875,297.2606506347656,284.86669921875,1.0,0.4128466844558716,0.6691045761108398,0.6691045761108398,0.800000011920929,1.0,-2.0562570095062256,0.8985771536827087,1.157679796218872,0.4341954886913299,0.7596979737281799,0.7596979737281799,0.0,97.18931579589844,109.0,45162.7890625,0.0,833.9966430664062,1.0,280.3396301269531,283.66864013671875,297.97760009765625,300.9940185546875,293.1499938964844,293.1499938964844,280.6499938964844,43965.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015095591545105,1.0,0.0,0.0,3.228137254714966,3.228158950805664,6.953401339160337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.6357421875,0.0,1165.2333984375,1895.4371337890625,0.0,2485.234619140625,0.818252682685852,1.0,0.0,3.0,1.0,0.0
18001440,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.838601291179657,0.3162689507007599,0.2862387597560882,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8120048642158508,0.2854337096214294,0.2719905972480774,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8294954299926758,0.3055707812309265,0.2149760127067566,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7739793658256531,0.2475116699934005,0.2362451404333114,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.66242915391922,0.1542210727930069,0.703639030456543,284.8602294921875,284.95001220703125,297.2760925292969,295.17645263671875,297.2674560546875,297.2606506347656,284.86669921875,1.0,0.4128466844558716,0.6691045761108398,0.6691045761108398,0.800000011920929,1.0,-2.0562570095062256,0.8985771536827087,1.157679796218872,0.4341954886913299,0.7596979737281799,0.7596979737281799,0.0,97.18931579589844,109.0,45162.7890625,0.0,833.9966430664062,1.0,280.3396301269531,283.66864013671875,297.97760009765625,300.9940185546875,293.1499938964844,293.1499938964844,280.6499938964844,43965.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015095591545105,1.0,0.0,0.0,3.228137254714966,3.228158950805664,6.953401339160337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.6357421875,0.0,1165.2333984375,1895.4371337890625,0.0,2485.234619140625,0.818252682685852,1.0,0.0,3.0,1.0,0.0
18001500,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8352512717247009,0.3169984817504883,0.2867415249347687,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8093447685241699,0.2868107557296753,0.2732220590114593,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8266869783401489,0.3067916631698608,0.2157541513442993,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7715353965759277,0.2488618046045303,0.2374684512615203,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6604909300804138,0.1551780700683593,0.7078830003738403,285.0040283203125,284.95001220703125,297.2763671875,295.1893920898437,297.2694396972656,297.2646484375,285.0070495605469,1.0,0.4155626595020294,0.5863807201385498,0.5863807201385498,1.0,1.0,-2.065838575363159,0.8266054391860962,1.239233136177063,0.360142171382904,0.849617063999176,0.849617063999176,0.0,99.47400665283205,109.0,43921.41796875,0.0,850.661376953125,1.0,280.5859069824219,283.8040771484375,297.9577941894531,300.7590026855469,293.1499938964844,293.1499938964844,280.6499938964844,35486.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762510776519775,1.0,0.0,0.0,3.261569023132324,3.261589288711548,7.098170726749231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.9521484375,0.0,1139.0029296875,1895.4371337890625,0.0,2256.547119140625,0.8218585252761841,1.0,0.0,3.0,1.0,0.0
18001560,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8358566164970398,0.3178701996803283,0.2875143587589264,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.810595691204071,0.2883020043373108,0.274609237909317,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8276886940002441,0.308131992816925,0.2166780084371566,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7729215025901794,0.2503211498260498,0.2388246357440948,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6618806719779968,0.1562337875366211,0.7124913930892944,284.9886169433594,284.95001220703125,297.2763671875,295.2021179199219,297.2725524902344,297.2698974609375,284.9914245605469,1.0,0.4170001149177551,0.5987534523010254,0.5987534523010254,1.0,1.0,-2.0767056941986084,0.8362324237823486,1.2404731512069702,0.3672836422920227,0.8540711402893066,0.8540711402893066,0.0,99.81372833251952,97.0,43976.875,0.0,861.6427612304688,1.0,280.6378173828125,283.78973388671875,298.02691650390625,300.838623046875,293.1499938964844,293.1499938964844,280.95001220703125,34267.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611384391784668,1.0,0.0,0.0,3.32986831665039,3.3298890590667725,7.398563752758491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.9541015625,0.0,1193.4908447265625,1895.4371337890625,0.0,2122.565673828125,0.8325774073600769,1.0,0.0,3.0,1.0,0.0
18001620,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8397867679595947,0.3191213309764862,0.2884316146373749,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.8152724504470825,0.2902505099773407,0.2762738466262817,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.8320314288139343,0.309912621974945,0.2177800685167312,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.7777998447418213,0.2522217035293579,0.2404540628194809,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.6663795709609985,0.1576291620731353,0.718068540096283,285.11846923828125,284.95001220703125,297.27618408203125,295.21710205078125,297.2768249511719,297.2771301269531,285.1210021972656,1.0,0.4173497855663299,0.6135751008987427,0.6135751008987427,1.0,1.0,-2.089783430099488,0.8539407253265381,1.2358428239822388,0.3819877505302429,0.9819833636283876,0.9819833636283876,0.0,98.4983367919922,97.0,43981.53125,0.0,868.8370971679688,1.0,280.9086608886719,283.9203491210937,298.0830383300781,300.82763671875,293.1499938964844,293.1499938964844,280.95001220703125,29337.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746341347694397,1.0,0.0,0.0,3.4877798557281494,3.487801074981689,8.116923027046141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.951171875,0.0,1312.437744140625,1895.4371337890625,0.0,1993.8834228515625,0.8653385043144226,1.0,0.0,3.0,1.0,0.0
18001680,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8444220423698425,0.32001394033432,0.2891699373722076,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.8202273845672607,0.2916156053543091,0.2774764597415924,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.836867094039917,0.3111612200736999,0.2185932546854019,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7830401062965393,0.2535547018051147,0.2416241019964218,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.6711545586585999,0.1586266607046127,0.722081184387207,285.1063842773437,284.95001220703125,297.27593994140625,295.2270202636719,297.27984619140625,297.282470703125,285.1024780273437,1.0,0.416957288980484,0.6234989762306213,0.6234989762306213,1.0,1.0,-2.099315643310547,0.8655136823654175,1.2338019609451294,0.3913820385932922,1.0,1.0,0.0,96.7108383178711,85.0,44441.91015625,0.0,871.1603393554688,1.0,280.9407653808594,283.8951416015625,298.15728759765625,300.9748840332031,293.1499938964844,293.1499938964844,280.6499938964844,29199.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445799708366394,1.0,0.0,0.0,3.600531101226806,3.600553512573242,8.650205813864886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.623046875,0.0,1428.6312255859375,1895.4371337890625,0.0,1978.7467041015625,0.8889176249504089,1.0,0.0,3.0,1.0,0.0
18001740,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8573410511016846,0.3208078742027282,0.2900558114051819,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.833577036857605,0.293921411037445,0.2796730399131775,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8503106832504272,0.3130228817462921,0.2199544608592987,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7974027991294861,0.255887895822525,0.2438140213489532,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6842926144599915,0.1604672074317932,0.7298809885978699,284.9017028808594,284.95001220703125,297.2753601074219,295.2483825683594,297.2815856933594,297.2860717773437,284.9023742675781,1.0,0.4146000742912292,0.6452749967575073,0.6452749967575073,1.0,1.0,-2.1166563034057617,0.8875008225440979,1.229155421257019,0.4094477295875549,0.8961184024810791,0.8961184024810791,0.0,91.46993255615234,85.0,45935.03125,0.0,868.2283935546875,1.0,280.6620483398437,283.67724609375,298.3058166503906,301.3198547363281,293.1499938964844,293.1499938964844,280.6499938964844,35464.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604215741157532,1.0,0.0,0.0,3.640770196914673,3.640794038772583,8.844633612170583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.068359375,0.0,1518.926025390625,1895.4371337890625,0.0,2116.271728515625,0.9019166231155396,1.0,0.0,3.0,1.0,0.0
18001800,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8593276739120483,0.3208794593811035,0.290077805519104,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.835610568523407,0.2942069470882416,0.279905617237091,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8523851037025452,0.3132422268390655,0.2200790494680404,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7995828986167908,0.2561806738376617,0.2440540939569473,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6862906217575073,0.1607007384300232,0.7307644486427307,284.90435791015625,284.95001220703125,297.2752990722656,295.2512512207031,297.28155517578125,297.2861022949219,284.9062194824219,1.0,0.4141338467597961,0.6482444405555725,0.6482444405555725,1.0,1.0,-2.1184611320495605,0.8900670409202576,1.2283941507339478,0.4115936458110809,0.8940374255180359,0.8940374255180359,0.0,90.65848541259766,73.0,45985.3828125,0.0,866.957763671875,1.0,280.6578674316406,283.6810302734375,298.30615234375,301.319580078125,293.1499938964844,293.1499938964844,280.95001220703125,35863.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615228295326233,1.0,0.0,0.0,3.634020090103149,3.63404393196106,8.811867360236647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.5712890625,0.0,1514.4461669921875,1895.4371337890625,0.0,2125.943115234375,0.901124119758606,1.0,0.0,3.0,1.0,0.0
18001860,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.882966935634613,0.3226841390132904,0.2909894585609436,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8589470386505127,0.2973367869853973,0.2822591662406921,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8765304684638977,0.3159830868244171,0.2215089350938797,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8227697610855103,0.2592869400978088,0.2464141994714737,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7083113789558411,0.1631013453006744,0.7391407489776611,285.06268310546875,284.95001220703125,297.2748413085937,295.2749938964844,297.28619384765625,297.2943725585937,285.0621337890625,1.0,0.4094624817371368,0.6469146013259888,0.6469146013259888,1.0,1.0,-2.1369893550872803,0.8984165787696838,1.2385728359222412,0.4156084656715393,1.0,1.0,0.0,82.34711456298828,61.0,45800.21875,0.0,853.8787841796875,1.0,280.9429931640625,283.8373718261719,298.2733764648437,301.2234191894531,293.1499938964844,293.1499938964844,280.6499938964844,32221.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757392406463623,1.0,0.0,0.0,3.782472848892212,3.7824974060058594,9.54651568463305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.19921875,0.0,1656.3050537109375,1895.4371337890625,0.0,2089.740478515625,0.932161808013916,1.0,0.0,3.0,1.0,0.0
18001920,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.882966935634613,0.3226841390132904,0.2909894585609436,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8589470386505127,0.2973367869853973,0.2822591662406921,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8765304684638977,0.3159830868244171,0.2215089350938797,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8227697610855103,0.2592869400978088,0.2464141994714737,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7083113789558411,0.1631013453006744,0.7391407489776611,285.06268310546875,284.95001220703125,297.2748413085937,295.2749938964844,297.28619384765625,297.2943725585937,285.0621337890625,1.0,0.4094624817371368,0.6469146013259888,0.6469146013259888,1.0,1.0,-2.1369893550872803,0.8984165787696838,1.2385728359222412,0.4156084656715393,1.0,1.0,0.0,82.34711456298828,61.0,45800.21875,0.0,853.8787841796875,1.0,280.9429931640625,283.8373718261719,298.2733764648437,301.2234191894531,293.1499938964844,293.1499938964844,280.6499938964844,32221.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757392406463623,1.0,0.0,0.0,3.782472848892212,3.7824974060058594,9.54651568463305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.19921875,0.0,1656.3050537109375,1895.4371337890625,0.0,2089.740478515625,0.932161808013916,1.0,0.0,3.0,1.0,0.0
18001980,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9183334112167358,0.3237870931625366,0.2919010519981384,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8933814764022827,0.3000989854335785,0.284654825925827,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9120020866394044,0.3181949257850647,0.2229412794113159,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8538690805435181,0.2620918452739715,0.248825117945671,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7358114719390869,0.1653743684291839,0.7478938102722168,284.88531494140625,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.2983703613281,284.8887634277344,1.0,0.4037552177906036,0.6455847024917603,0.6455847024917603,1.0,1.0,-2.156095027923584,0.9065178036689758,1.2495771646499634,0.4193743765354156,0.9029266238212584,0.9029266238212584,0.0,72.69186401367188,49.0,47031.9453125,0.0,836.1171264648438,1.0,280.6560363769531,283.6458740234375,298.3485717773437,301.443115234375,293.1499938964844,293.1499938964844,280.3500061035156,37517.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717548608779907,1.0,0.0,0.0,3.755681991577149,3.755707263946533,9.41176153901324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.5927734375,0.0,1665.6387939453125,1895.4371337890625,0.0,2216.4375,0.9295749068260192,1.0,0.0,3.0,1.0,0.0
18002040,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9183334112167358,0.3237870931625366,0.2919010519981384,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8933814764022827,0.3000989854335785,0.284654825925827,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9120020866394044,0.3181949257850647,0.2229412794113159,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8538690805435181,0.2620918452739715,0.248825117945671,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7358114719390869,0.1653743684291839,0.7478938102722168,284.88531494140625,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.2983703613281,284.8887634277344,1.0,0.4037552177906036,0.6455847024917603,0.6455847024917603,1.0,1.0,-2.156095027923584,0.9065178036689758,1.2495771646499634,0.4193743765354156,0.9029266238212584,0.9029266238212584,0.0,72.69186401367188,49.0,47031.9453125,0.0,836.1171264648438,1.0,280.6560363769531,283.6458740234375,298.3485717773437,301.443115234375,293.1499938964844,293.1499938964844,280.3500061035156,37517.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717548608779907,1.0,0.0,0.0,3.755681991577149,3.755707263946533,9.41176153901324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.5927734375,0.0,1665.6387939453125,1895.4371337890625,0.0,2216.4375,0.9295749068260192,1.0,0.0,3.0,1.0,0.0
18002100,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9423601031303406,0.3241685032844543,0.292077362537384,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.9158059358596802,0.3013504147529602,0.285655677318573,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.936442494392395,0.3191286921501159,0.223466157913208,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8740116357803345,0.2633815109729767,0.2498591244220733,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7525402903556824,0.1664372086524963,0.751754641532898,284.7915954589844,284.95001220703125,297.2756042480469,295.3099975585937,297.28912353515625,297.2990417480469,284.7890930175781,1.0,0.4005397856235504,0.644919753074646,0.644919753074646,1.0,1.0,-2.1640188694000244,0.9098113775253296,1.2542074918746948,0.4208387732505798,0.8060343861579895,0.8060343861579895,0.0,67.67583465576172,49.0,47663.890625,0.0,824.9166259765625,1.0,280.3982238769531,283.535400390625,298.3766174316406,301.5848999023437,293.1499938964844,293.1499938964844,280.3500061035156,42683.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793465256690979,1.0,0.0,0.0,3.629547357559204,3.6295723915100098,8.790188985585701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.60791015625,0.0,1560.2630615234375,1895.4371337890625,0.0,2284.275146484375,0.902468740940094,1.0,0.0,3.0,1.0,0.0
18002160,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9693386554718018,0.3247182667255401,0.2922273278236389,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9453131556510924,0.3026930093765259,0.2866212129592895,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9645875096321106,0.3201719522476196,0.2239571213722229,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8991021513938904,0.2647517323493957,0.2508618235588074,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7737014293670654,0.1675505489110946,0.7555022835731506,284.87176513671875,284.95001220703125,297.2764587402344,295.3215637207031,297.2903137207031,297.3004150390625,284.8801574707031,1.0,0.3971444070339203,0.6445708870887756,0.6445708870887756,1.0,1.0,-2.1716525554656982,0.9131466150283812,1.258505940437317,0.422394335269928,0.8174363374710083,0.8174363374710083,0.0,62.48727035522461,52.0,47428.046875,0.0,812.7243041992188,1.0,280.3582458496094,283.6316833496094,298.3467712402344,301.4770202636719,293.1499938964844,293.1499938964844,280.6499938964844,42503.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779961884021759,1.0,0.0,0.0,3.456959247589112,3.456982612609864,7.974103368724172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.32666015625,0.0,1374.9058837890625,1895.4371337890625,0.0,2289.7978515625,0.86927729845047,1.0,0.0,3.0,1.0,0.0
18002220,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273431062698364,0.292825311422348,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9836606383323668,0.3063443601131439,0.2895790636539459,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9978370070457458,0.3234462440013885,0.2258275747299194,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9406564235687256,0.2683557271957397,0.2538016736507416,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8068745732307434,0.1703886240720749,0.7663198113441467,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.02557373046875,1.0,0.3951040804386139,0.6438732147216797,0.6438732147216797,1.0,1.0,-2.189188003540039,0.9207752346992492,1.2684128284454346,0.426624059677124,0.9460507035255432,0.9460507035255432,0.0,56.82688903808594,70.0,47400.6796875,0.0,809.7354125976562,1.0,280.6415405273437,283.7716369628906,298.3138732910156,301.3597717285156,293.1499938964844,293.1499938964844,280.3500061035156,32441.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768960177898407,1.0,0.0,0.0,3.6239984035491934,3.624021530151367,8.763332175476535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.90234375,0.0,1477.9937744140625,1895.4371337890625,0.0,2191.6103515625,0.8968460559844971,1.0,0.0,3.0,1.0,0.0
18002280,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273431062698364,0.292825311422348,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9836606383323668,0.3063443601131439,0.2895790636539459,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9978370070457458,0.3234462440013885,0.2258275747299194,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9406564235687256,0.2683557271957397,0.2538016736507416,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8068745732307434,0.1703886240720749,0.7663198113441467,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.02557373046875,1.0,0.3951040804386139,0.6438732147216797,0.6438732147216797,1.0,1.0,-2.189188003540039,0.9207752346992492,1.2684128284454346,0.426624059677124,0.9460507035255432,0.9460507035255432,0.0,56.82688903808594,70.0,47400.6796875,0.0,809.7354125976562,1.0,280.6415405273437,283.7716369628906,298.3138732910156,301.3597717285156,293.1499938964844,293.1499938964844,280.3500061035156,32441.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768960177898407,1.0,0.0,0.0,3.6239984035491934,3.624021530151367,8.763332175476535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.90234375,0.0,1477.9937744140625,1895.4371337890625,0.0,2191.6103515625,0.8968460559844971,1.0,0.0,3.0,1.0,0.0
18002340,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3297971487045288,0.2948085963726043,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9849026799201964,0.3094671070575714,0.2927055358886719,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.998522400856018,0.3262020349502563,0.2279098778963089,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.942802369594574,0.2715140283107757,0.2569411098957062,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8094408512115479,0.1730094999074936,0.7785356044769287,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4012064039707184,0.643175482749939,0.643175482749939,1.0,1.0,-2.22176194190979,0.935624659061432,1.286137342453003,0.4332981705665588,0.8544214367866516,0.8544214367866516,0.0,58.043216705322266,88.0,48526.6015625,0.0,842.4956665039062,1.0,280.3583374023437,283.650146484375,298.3988647460937,301.5743408203125,293.1499938964844,293.1499938964844,280.6499938964844,38531.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796925902366638,1.0,0.0,0.0,3.519378185272217,3.5194013118743896,8.264663051704702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.89990234375,0.0,1410.9029541015625,1895.4371337890625,0.0,2287.38037109375,0.8788024187088013,1.0,0.0,3.0,1.0,0.0
18002400,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3297971487045288,0.2948085963726043,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9849026799201964,0.3094671070575714,0.2927055358886719,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.998522400856018,0.3262020349502563,0.2279098778963089,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.942802369594574,0.2715140283107757,0.2569411098957062,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8094408512115479,0.1730094999074936,0.7785356044769287,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4012064039707184,0.643175482749939,0.643175482749939,1.0,1.0,-2.22176194190979,0.935624659061432,1.286137342453003,0.4332981705665588,0.8544214367866516,0.8544214367866516,0.0,58.043216705322266,88.0,48526.6015625,0.0,842.4956665039062,1.0,280.3583374023437,283.650146484375,298.3988647460937,301.5743408203125,293.1499938964844,293.1499938964844,280.6499938964844,38531.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796925902366638,1.0,0.0,0.0,3.519378185272217,3.5194013118743896,8.264663051704702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.89990234375,0.0,1410.9029541015625,1895.4371337890625,0.0,2287.38037109375,0.8788024187088013,1.0,0.0,3.0,1.0,0.0
18002460,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9707894921302797,0.331527978181839,0.298169881105423,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9515050649642944,0.3131754398345947,0.2962739169597626,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9683754444122314,0.3293125927448272,0.2301468849182129,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9060398936271667,0.2751827239990234,0.2604973018169403,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7822177410125732,0.1759414374828338,0.7924365401268005,285.0638122558594,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.32879638671875,285.0617980957031,1.0,0.4122245013713836,0.6422517895698547,0.6422517895698547,1.0,1.0,-2.2538392543792725,0.949941098690033,1.3038979768753052,0.4404938817024231,1.0,1.0,0.0,65.81852722167969,106.0,48776.796875,0.0,902.8873901367188,1.0,280.6425476074219,283.7837829589844,298.3797912597656,301.5036315917969,293.1499938964844,293.1499938964844,280.3500061035156,31274.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733474969863892,1.0,0.0,0.0,3.7144274711608887,3.714451313018799,9.206128765981704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.6591796875,0.0,1570.0552978515625,1895.4371337890625,0.0,2230.6220703125,0.9163684248924256,1.0,0.0,3.0,1.0,0.0
18002520,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9707894921302797,0.331527978181839,0.298169881105423,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9515050649642944,0.3131754398345947,0.2962739169597626,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9683754444122314,0.3293125927448272,0.2301468849182129,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9060398936271667,0.2751827239990234,0.2604973018169403,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7822177410125732,0.1759414374828338,0.7924365401268005,285.0638122558594,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.32879638671875,285.0617980957031,1.0,0.4122245013713836,0.6422517895698547,0.6422517895698547,1.0,1.0,-2.2538392543792725,0.949941098690033,1.3038979768753052,0.4404938817024231,1.0,1.0,0.0,65.81852722167969,106.0,48776.796875,0.0,902.8873901367188,1.0,280.6425476074219,283.7837829589844,298.3797912597656,301.5036315917969,293.1499938964844,293.1499938964844,280.3500061035156,31274.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733474969863892,1.0,0.0,0.0,3.7144274711608887,3.714451313018799,9.206128765981704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.6591796875,0.0,1570.0552978515625,1895.4371337890625,0.0,2230.6220703125,0.9163684248924256,1.0,0.0,3.0,1.0,0.0
18002580,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.921393096446991,0.3325824737548828,0.2997959852218628,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9038197994232178,0.3162044286727905,0.2998081743717193,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9200521111488342,0.3316381573677063,0.232299268245697,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.865554690361023,0.2782531976699829,0.26404669880867,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7492111325263977,0.1784717440605163,0.8065844178199768,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.9081726074219,1.0,0.426105797290802,0.6413280963897705,0.6413280963897705,1.0,1.0,-2.283787965774536,0.9632635116577148,1.3205244541168213,0.4471292197704315,0.8954466581344604,0.8954466581344604,0.0,77.89019012451172,124.0,50200.05078125,0.0,979.5549926757812,1.0,280.357421875,283.6080322265625,298.46221923828125,301.74639892578125,293.1499938964844,293.1499938964844,280.6499938964844,37147.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873477935791016,1.0,0.0,0.0,3.6883277893066406,3.688352346420288,9.07720789200539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.06591796875,0.0,1584.9083251953125,1895.4371337890625,0.0,2356.35595703125,0.9145628213882446,1.0,0.0,3.0,1.0,0.0
