time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002640,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.921393096446991,0.3325824737548828,0.2997959852218628,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9038197994232178,0.3162044286727905,0.2998081743717193,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9200521111488342,0.3316381573677063,0.232299268245697,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.865554690361023,0.2782531976699829,0.26404669880867,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7492111325263977,0.1784717440605163,0.8065844178199768,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.9081726074219,1.0,0.426105797290802,0.6413280963897705,0.6413280963897705,1.0,1.0,-2.283787965774536,0.9632635116577148,1.3205244541168213,0.4471292197704315,0.8954466581344604,0.8954466581344604,0.0,77.89019012451172,124.0,50200.05078125,0.0,979.5549926757812,1.0,280.357421875,283.6080322265625,298.46221923828125,301.74639892578125,293.1499938964844,293.1499938964844,280.6499938964844,37147.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873477935791016,1.0,0.0,0.0,3.6883277893066406,3.688352346420288,9.07720789200539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.06591796875,0.0,1584.9083251953125,1895.4371337890625,0.0,2356.35595703125,0.9145628213882446,1.0,0.0,3.0,1.0,0.0
18002700,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8986955285072327,0.333491712808609,0.3005919456481933,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8838104605674744,0.3178858458995819,0.3014912903308868,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8980506658554077,0.3330231308937073,0.2333059757947921,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8475269675254822,0.2799306213855743,0.2657473683357239,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7346845865249634,0.1798056215047836,0.8133881688117981,285.0517883300781,284.95001220703125,297.30914306640625,295.4269714355469,297.323486328125,297.33416748046875,285.0616455078125,1.0,0.4336653351783752,0.6408662796020508,0.6408662796020508,1.0,1.0,-2.298186779022217,0.9696659445762634,1.3285207748413086,0.4502447247505188,1.0,1.0,0.0,84.98155975341797,124.0,49770.546875,0.0,1022.1293334960938,1.0,280.6034240722656,283.7674865722656,298.41119384765625,301.5634155273437,293.1499938964844,293.1499938964844,280.6499938964844,33174.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823939323425293,1.0,0.0,0.0,3.7466073036193848,3.746631622314453,9.36633341552806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.57568359375,0.0,1621.6282958984375,1895.4371337890625,0.0,2311.66015625,0.9268257021903992,1.0,0.0,3.0,1.0,0.0
18002760,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8807560801506042,0.3347413241863251,0.3018634021282196,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8670899271965027,0.3198031485080719,0.3034860491752624,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8805170655250549,0.3346920013427734,0.2345955967903137,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8327811360359192,0.2818192541599273,0.2677240967750549,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.722595751285553,0.1812891364097595,0.8210557103157043,285.07977294921875,284.95001220703125,297.3166198730469,295.43914794921875,297.3293762207031,297.3389892578125,285.0809936523437,1.0,0.4416177868843078,0.6402093172073364,0.6402093172073364,1.0,1.0,-2.3152410984039307,0.9771788716316224,1.3380622863769531,0.4538871049880981,1.0,1.0,0.0,92.27623748779295,142.0,50157.35546875,0.0,1068.861328125,1.0,280.6432189941406,283.7793884277344,298.4313049316406,301.6454162597656,293.1499938964844,293.1499938964844,280.3500061035156,32901.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816756367683411,1.0,0.0,0.0,3.820985794067383,3.821011066436768,9.741910389493569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.39453125,0.0,1707.5765380859375,1895.4371337890625,0.0,2305.197998046875,0.9414111971855164,1.0,0.0,3.0,1.0,0.0
18002820,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8489542007446289,0.3360620439052582,0.3039526045322418,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8379901647567749,0.3228954374790191,0.3072324991226196,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8495614528656006,0.3371116518974304,0.2369338721036911,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.805740237236023,0.2849407494068146,0.2714745104312897,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.698715090751648,0.1838267743587494,0.835950493812561,284.9147033691406,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.91729736328125,1.0,0.4580839872360229,0.6388953924179077,0.6388953924179077,1.0,1.0,-2.347462654113769,0.9912736415863036,1.3561890125274658,0.4608005881309509,0.9369078874588012,0.9369078874588012,0.0,108.45124053955078,130.0,51790.953125,0.0,1168.51171875,1.0,280.355712890625,283.5888061523437,298.5111083984375,301.8924865722656,293.1499938964844,293.1499938964844,280.04998779296875,36387.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951266765594482,1.0,0.0,0.0,3.8263590335845934,3.8263847827911377,9.76932824414689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.310546875,0.0,1741.4105224609375,1895.4371337890625,0.0,2426.95556640625,0.9448699951171876,1.0,0.0,3.0,1.0,0.0
18002880,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8489542007446289,0.3360620439052582,0.3039526045322418,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8379901647567749,0.3228954374790191,0.3072324991226196,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8495614528656006,0.3371116518974304,0.2369338721036911,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.805740237236023,0.2849407494068146,0.2714745104312897,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.698715090751648,0.1838267743587494,0.835950493812561,284.9147033691406,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.91729736328125,1.0,0.4580839872360229,0.6388953924179077,0.6388953924179077,1.0,1.0,-2.347462654113769,0.9912736415863036,1.3561890125274658,0.4608005881309509,0.9369078874588012,0.9369078874588012,0.0,108.45124053955078,130.0,51790.953125,0.0,1168.51171875,1.0,280.355712890625,283.5888061523437,298.5111083984375,301.8924865722656,293.1499938964844,293.1499938964844,280.04998779296875,36387.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951266765594482,1.0,0.0,0.0,3.8263590335845934,3.8263847827911377,9.76932824414689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.310546875,0.0,1741.4105224609375,1895.4371337890625,0.0,2426.95556640625,0.9448699951171876,1.0,0.0,3.0,1.0,0.0
18002940,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8396183252334595,0.33692666888237,0.3048976361751556,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8303778171539307,0.3254902362823486,0.3098991811275482,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8410289883613586,0.3390020728111267,0.2384088337421417,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7980804443359375,0.2875953614711761,0.2742015719413757,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6925135850906372,0.1859813332557678,0.8467285633087158,284.871337890625,284.95001220703125,297.3558349609375,295.4886779785156,297.3463439941406,297.3397827148437,284.879150390625,1.0,0.4648584425449371,0.6376340985298157,0.6376340985298157,1.0,1.0,-2.369802236557007,1.000797986984253,1.369004249572754,0.4653409421443939,0.8458014130592346,0.8458014130592346,0.0,114.84141540527344,130.0,52489.29296875,0.0,1219.6571044921875,1.0,280.0582580566406,283.5360412597656,298.521484375,301.96636962890625,293.1499938964844,293.1499938964844,280.04998779296875,41576.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042094111442566,1.0,0.0,0.0,3.600766658782959,3.6007912158966064,8.651337566334405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.5126953125,0.0,1520.240966796875,1895.4371337890625,0.0,2509.972900390625,0.8995082378387451,1.0,0.0,3.0,1.0,0.0
18003000,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8395498991012573,0.3369904160499573,0.3049372136592865,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8303661942481995,0.325614869594574,0.310005784034729,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8409913182258606,0.3391011953353882,0.2384677082300186,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7980825304985046,0.2877205908298492,0.2743102610111236,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6925395131111145,0.1860803961753845,0.8471468687057495,284.8772888183594,284.95001220703125,297.3568420410156,295.48974609375,297.3468017578125,297.33984375,284.88397216796875,1.0,0.4650195240974426,0.6375815272331238,0.6375815272331238,1.0,1.0,-2.3706812858581543,1.001171350479126,1.369510054588318,0.4655127227306366,0.847740113735199,0.847740113735199,0.0,114.92916870117188,118.0,52509.62109375,0.0,1221.0269775390625,1.0,280.05718994140625,283.5399475097656,298.519287109375,301.9615478515625,293.1499938964844,293.1499938964844,280.3500061035156,41220.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041371703147888,1.0,0.0,0.0,3.598219394683838,3.5982437133789062,8.639101451990427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.77197265625,0.0,1514.8243408203125,1895.4371337890625,0.0,2509.310546875,0.898708164691925,1.0,0.0,3.0,1.0,0.0
18003060,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8452839255332947,0.3396039307117462,0.3068173229694366,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.837077260017395,0.3294854462146759,0.3132654130458832,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8473721146583557,0.342464417219162,0.2404864430427551,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055203557014465,0.2915364503860473,0.2775472402572632,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6998171210289001,0.1890705972909927,0.8591433167457581,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485717773437,285.039794921875,1.0,0.4670048356056213,0.6361303329467773,0.6361303329467773,1.0,1.0,-2.3975746631622314,1.0126845836639404,1.384890079498291,0.4708831012248993,0.9872081875801086,0.9872081875801086,0.0,113.39479064941406,106.0,52538.4296875,0.0,1246.129638671875,1.0,280.3429870605469,283.6924743652344,298.4930725097656,301.8525390625,293.1499938964844,293.1499938964844,280.04998779296875,32537.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794947624206543,1.0,0.0,0.0,3.7507572174072266,3.750781536102295,9.387094905832782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.533203125,0.0,1621.5615234375,1895.4371337890625,0.0,2425.3251953125,0.925426721572876,1.0,0.0,3.0,1.0,0.0
18003120,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8452839255332947,0.3396039307117462,0.3068173229694366,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.837077260017395,0.3294854462146759,0.3132654130458832,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8473721146583557,0.342464417219162,0.2404864430427551,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055203557014465,0.2915364503860473,0.2775472402572632,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6998171210289001,0.1890705972909927,0.8591433167457581,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485717773437,285.039794921875,1.0,0.4670048356056213,0.6361303329467773,0.6361303329467773,1.0,1.0,-2.3975746631622314,1.0126845836639404,1.384890079498291,0.4708831012248993,0.9872081875801086,0.9872081875801086,0.0,113.39479064941406,106.0,52538.4296875,0.0,1246.129638671875,1.0,280.3429870605469,283.6924743652344,298.4930725097656,301.8525390625,293.1499938964844,293.1499938964844,280.04998779296875,32537.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794947624206543,1.0,0.0,0.0,3.7507572174072266,3.750781536102295,9.387094905832782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.533203125,0.0,1621.5615234375,1895.4371337890625,0.0,2425.3251953125,0.925426721572876,1.0,0.0,3.0,1.0,0.0
18003180,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587735891342163,0.3412936925888061,0.3083843290805816,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8515153527259827,0.3328679203987121,0.3163959681987762,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8617308735847473,0.3451735079288482,0.2423691153526306,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200384974479675,0.2949394881725311,0.2806755304336548,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7139441967010498,0.1918760538101196,0.871015191078186,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525390625,284.9107666015625,1.0,0.4660204946994781,0.6346791386604309,0.6346791386604309,1.0,1.0,-2.4235057830810547,1.023695468902588,1.3998103141784668,0.4761348962783813,0.8888315558433533,0.8888315558433533,0.0,107.84471130371094,94.0,53815.2890625,0.0,1253.947509765625,1.0,280.0564880371094,283.5418701171875,298.57769775390625,302.08648681640625,293.1499938964844,293.1499938964844,280.3500061035156,37973.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805914044380188,1.0,0.0,0.0,3.686832427978516,3.686857223510742,9.069849511433858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.3837890625,0.0,1589.450927734375,1895.4371337890625,0.0,2525.617431640625,0.9150406718254088,1.0,0.0,3.0,1.0,0.0
18003240,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587735891342163,0.3412936925888061,0.3083843290805816,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8515153527259827,0.3328679203987121,0.3163959681987762,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8617308735847473,0.3451735079288482,0.2423691153526306,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200384974479675,0.2949394881725311,0.2806755304336548,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7139441967010498,0.1918760538101196,0.871015191078186,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525390625,284.9107666015625,1.0,0.4660204946994781,0.6346791386604309,0.6346791386604309,1.0,1.0,-2.4235057830810547,1.023695468902588,1.3998103141784668,0.4761348962783813,0.8888315558433533,0.8888315558433533,0.0,107.84471130371094,94.0,53815.2890625,0.0,1253.947509765625,1.0,280.0564880371094,283.5418701171875,298.57769775390625,302.08648681640625,293.1499938964844,293.1499938964844,280.3500061035156,37973.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805914044380188,1.0,0.0,0.0,3.686832427978516,3.686857223510742,9.069849511433858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.3837890625,0.0,1589.450927734375,1895.4371337890625,0.0,2525.617431640625,0.9150406718254088,1.0,0.0,3.0,1.0,0.0
18003300,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8682597875595093,0.3425423502922058,0.3090699017047882,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8614622354507446,0.3348017632961273,0.3178652822971344,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8716834783554077,0.34681037068367,0.2432225495576858,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8293161988258362,0.2968547940254211,0.2821498215198517,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.722508430480957,0.1934268772602081,0.8766364455223083,285.0526733398437,284.95001220703125,297.4346923828125,295.55828857421875,297.38916015625,297.356201171875,285.0606689453125,1.0,0.4647405743598938,0.6339535713195801,0.6339535713195801,1.0,1.0,-2.435640335083008,1.0288193225860596,1.4068211317062378,0.4784832000732422,0.994456708431244,0.994456708431244,0.0,104.0632095336914,94.0,53364.84375,0.0,1252.7164306640625,1.0,280.3032531738281,283.6975402832031,298.5343933105469,301.9068603515625,293.1499938964844,293.1499938964844,280.3500061035156,33398.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800399124622345,1.0,0.0,0.0,3.746886730194092,3.7469112873077393,9.367731763632036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.5615234375,0.0,1623.6705322265625,1895.4371337890625,0.0,2475.074951171875,0.927102029323578,1.0,0.0,3.0,1.0,0.0
18003360,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.881240725517273,0.3441046774387359,0.3101887702941894,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8747735023498535,0.336974173784256,0.3196324706077575,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8850623965263367,0.3487122356891632,0.2443363070487976,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8414461016654968,0.2989839613437652,0.2838855981826782,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7332304120063782,0.1951506435871124,0.8831153512001038,285.0712280273437,284.95001220703125,297.4545288085937,295.5728759765625,297.4009094238281,297.3620910644531,285.07183837890625,1.0,0.4632216989994049,0.6331923007965088,0.6331923007965088,1.0,1.0,-2.4503118991851807,1.0350855588912964,1.4152263402938845,0.4814240038394928,1.0,1.0,0.0,99.4709014892578,82.0,53748.609375,0.0,1251.0966796875,1.0,280.3431091308594,283.70245361328125,298.56005859375,301.99591064453125,293.1499938964844,293.1499938964844,280.04998779296875,32926.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993797063827515,1.0,0.0,0.0,3.823229074478149,3.823254346847534,9.75335296971025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.2177734375,0.0,1710.4798583984375,1895.4371337890625,0.0,2465.7548828125,0.941927134990692,1.0,0.0,3.0,1.0,0.0
18003420,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9132988452911376,0.3461069464683532,0.3118877410888672,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9075080752372742,0.3405930399894714,0.3228398561477661,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9185181260108948,0.3515817523002624,0.2462293356657028,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8716650009155273,0.3025854825973511,0.2870601713657379,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7594559192657471,0.1982043087482452,0.8954052329063416,284.91241455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.91522216796875,1.0,0.4594610929489136,0.6316698789596558,0.6316698789596558,1.0,1.0,-2.4770658016204834,1.0463674068450928,1.4306983947753906,0.4867902100086212,0.9293742179870604,0.9293742179870604,0.0,89.71375274658203,70.0,55299.35546875,0.0,1242.1732177734375,1.0,280.0557556152344,283.5196838378906,298.64239501953125,302.2432556152344,293.1499938964844,293.1499938964844,279.75,36751.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112088441848755,1.0,0.0,0.0,3.8131682872772217,3.813194274902344,9.702089300844818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.7314453125,0.0,1728.2677001953125,1895.4371337890625,0.0,2574.329833984375,0.94221031665802,1.0,0.0,3.0,1.0,0.0
18003480,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9132988452911376,0.3461069464683532,0.3118877410888672,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9075080752372742,0.3405930399894714,0.3228398561477661,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9185181260108948,0.3515817523002624,0.2462293356657028,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8716650009155273,0.3025854825973511,0.2870601713657379,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7594559192657471,0.1982043087482452,0.8954052329063416,284.91241455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.91522216796875,1.0,0.4594610929489136,0.6316698789596558,0.6316698789596558,1.0,1.0,-2.4770658016204834,1.0463674068450928,1.4306983947753906,0.4867902100086212,0.9293742179870604,0.9293742179870604,0.0,89.71375274658203,70.0,55299.35546875,0.0,1242.1732177734375,1.0,280.0557556152344,283.5196838378906,298.64239501953125,302.2432556152344,293.1499938964844,293.1499938964844,279.75,36751.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112088441848755,1.0,0.0,0.0,3.8131682872772217,3.813194274902344,9.702089300844818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.7314453125,0.0,1728.2677001953125,1895.4371337890625,0.0,2574.329833984375,0.94221031665802,1.0,0.0,3.0,1.0,0.0
18003540,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9588547945022584,0.3478858470916748,0.3129774034023285,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.954637885093689,0.3439447581768036,0.3255242109298706,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9645450711250304,0.3541073203086853,0.2476346343755722,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9131678342819214,0.3059204518795013,0.289741188287735,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7954394817352295,0.2010569274425506,0.9060677886009216,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4447631835937,297.36822509765625,284.8926086425781,1.0,0.4548182189464569,0.630147397518158,0.630147397518158,1.0,1.0,-2.4993197917938232,1.055546760559082,1.4437730312347412,0.4909941554069519,0.851177453994751,0.851177453994751,0.0,79.4576416015625,88.0,56020.7578125,0.0,1225.4208984375,1.0,279.75732421875,283.4776611328125,298.65740966796875,302.3164978027344,293.1499938964844,293.1499938964844,280.04998779296875,40723.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186364769935608,1.0,0.0,0.0,3.595292806625366,3.5953171253204346,8.625053737887356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.7568359375,0.0,1507.9627685546875,1895.4371337890625,0.0,2642.94189453125,0.8977460265159607,1.0,0.0,3.0,1.0,0.0
18003600,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9588547945022584,0.3478858470916748,0.3129774034023285,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.954637885093689,0.3439447581768036,0.3255242109298706,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9645450711250304,0.3541073203086853,0.2476346343755722,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9131678342819214,0.3059204518795013,0.289741188287735,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7954394817352295,0.2010569274425506,0.9060677886009216,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4447631835937,297.36822509765625,284.8926086425781,1.0,0.4548182189464569,0.630147397518158,0.630147397518158,1.0,1.0,-2.4993197917938232,1.055546760559082,1.4437730312347412,0.4909941554069519,0.851177453994751,0.851177453994751,0.0,79.4576416015625,88.0,56020.7578125,0.0,1225.4208984375,1.0,279.75732421875,283.4776611328125,298.65740966796875,302.3164978027344,293.1499938964844,293.1499938964844,280.04998779296875,40723.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186364769935608,1.0,0.0,0.0,3.595292806625366,3.5953171253204346,8.625053737887356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.7568359375,0.0,1507.9627685546875,1895.4371337890625,0.0,2642.94189453125,0.8977460265159607,1.0,0.0,3.0,1.0,0.0
18003660,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9673784971237184,0.3509144783020019,0.3154263794422149,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9644947052001952,0.3480719029903412,0.3292154669761657,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.973167598247528,0.3575920164585113,0.249885693192482,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9239010810852052,0.3099044859409332,0.2933286428451538,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045650720596313,0.2042576223611831,0.9199327230453492,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.0422668457031,1.0,0.4595565497875213,0.6284832954406738,0.6284832954406738,1.0,1.0,-2.5303609371185303,1.068671941757202,1.461688995361328,0.4970868825912475,0.9891743659973145,0.9891743659973145,0.0,79.100830078125,106.0,56165.24609375,0.0,1261.616455078125,1.0,280.04296875,283.6233825683594,298.646240234375,302.22802734375,293.1499938964844,293.1499938964844,279.75,32455.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098587989807129,1.0,0.0,0.0,3.7510170936584473,3.751041412353516,9.388395483256318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.9033203125,0.0,1621.231689453125,1895.4371337890625,0.0,2561.892822265625,0.9254202246665956,1.0,0.0,3.0,1.0,0.0
18003720,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9673784971237184,0.3509144783020019,0.3154263794422149,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9644947052001952,0.3480719029903412,0.3292154669761657,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.973167598247528,0.3575920164585113,0.249885693192482,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9239010810852052,0.3099044859409332,0.2933286428451538,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045650720596313,0.2042576223611831,0.9199327230453492,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.0422668457031,1.0,0.4595565497875213,0.6284832954406738,0.6284832954406738,1.0,1.0,-2.5303609371185303,1.068671941757202,1.461688995361328,0.4970868825912475,0.9891743659973145,0.9891743659973145,0.0,79.100830078125,106.0,56165.24609375,0.0,1261.616455078125,1.0,280.04296875,283.6233825683594,298.646240234375,302.22802734375,293.1499938964844,293.1499938964844,279.75,32455.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098587989807129,1.0,0.0,0.0,3.7510170936584473,3.751041412353516,9.388395483256318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.9033203125,0.0,1621.231689453125,1895.4371337890625,0.0,2561.892822265625,0.9254202246665956,1.0,0.0,3.0,1.0,0.0
18003780,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9409139752388,0.3523842990398407,0.3174087405204773,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9391667246818542,0.3510572612285614,0.3326264321804046,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9480658173561096,0.3597790002822876,0.2518835365772247,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8995954990386963,0.3128055930137634,0.2966430783271789,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855604887008667,0.2065434157848358,0.9326993227005004,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164428710937,1.0,0.4691941738128662,0.6268191933631897,0.6268191933631897,1.0,1.0,-2.5585708618164062,1.080406904220581,1.4781638383865356,0.5026682019233704,0.8961832523345947,0.8961832523345947,0.0,86.82569885253906,124.0,57563.88671875,0.0,1330.295654296875,1.0,279.7564392089844,283.47247314453125,298.7369079589844,302.4783020019531,293.1499938964844,293.1499938964844,280.04998779296875,37566.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201990127563477,1.0,0.0,0.0,3.6996383666992174,3.699663162231445,9.132965601565956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.4560546875,0.0,1600.97509765625,1895.4371337890625,0.0,2657.413330078125,0.9176110625267028,1.0,0.0,3.0,1.0,0.0
18003840,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9409139752388,0.3523842990398407,0.3174087405204773,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9391667246818542,0.3510572612285614,0.3326264321804046,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9480658173561096,0.3597790002822876,0.2518835365772247,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8995954990386963,0.3128055930137634,0.2966430783271789,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855604887008667,0.2065434157848358,0.9326993227005004,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164428710937,1.0,0.4691941738128662,0.6268191933631897,0.6268191933631897,1.0,1.0,-2.5585708618164062,1.080406904220581,1.4781638383865356,0.5026682019233704,0.8961832523345947,0.8961832523345947,0.0,86.82569885253906,124.0,57563.88671875,0.0,1330.295654296875,1.0,279.7564392089844,283.47247314453125,298.7369079589844,302.4783020019531,293.1499938964844,293.1499938964844,280.04998779296875,37566.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201990127563477,1.0,0.0,0.0,3.6996383666992174,3.699663162231445,9.132965601565956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.4560546875,0.0,1600.97509765625,1895.4371337890625,0.0,2657.413330078125,0.9176110625267028,1.0,0.0,3.0,1.0,0.0
18003900,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.921270787715912,0.3533675372600555,0.3182582557201385,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9202463626861572,0.3526353240013122,0.3341798186302185,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9287953972816468,0.3610109388828277,0.2527623772621155,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8836812973022461,0.3143093585968017,0.2981489300727844,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7720245122909546,0.2076384127140045,0.9383227229118348,285.0550842285156,284.95001220703125,297.69873046875,295.7252502441406,297.5086669921875,297.3699951171875,285.0619201660156,1.0,0.475071519613266,0.6259871125221252,0.6259871125221252,1.0,1.0,-2.5710768699646,1.0855344533920288,1.4855422973632812,0.5049924254417419,1.0,1.0,0.0,92.57837677001952,124.0,57120.19140625,0.0,1371.4097900390625,1.0,280.0035705566406,283.6238098144531,298.7020568847656,302.3059387207031,293.1499938964844,293.1499938964844,280.04998779296875,33277.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149083852767944,1.0,0.0,0.0,3.7614471912384033,3.761471748352051,9.440678923056112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.4609375,0.0,1639.739990234375,1895.4371337890625,0.0,2608.4658203125,0.9301503300666808,1.0,0.0,3.0,1.0,0.0
18003960,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9037196040153505,0.3545658588409424,0.3195028901100158,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9032971858978271,0.3543620407581329,0.3359988033771515,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.910728931427002,0.3624275624752044,0.2538833320140838,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8689280152320862,0.3159395158290863,0.2998848855495453,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7595477104187012,0.2087983787059784,0.9445559978485109,285.072509765625,284.95001220703125,297.731201171875,295.7455139160156,297.5223083496094,297.3698425292969,285.0732116699219,1.0,0.481543093919754,0.6250370740890503,0.6250370740890503,1.0,1.0,-2.585678100585937,1.0915287733078003,1.4941492080688477,0.5077375173568726,1.0,1.0,0.0,98.87586975097656,142.0,57501.1875,0.0,1418.0511474609375,1.0,280.0433044433594,283.6298522949219,298.7330322265625,302.4019775390625,293.1499938964844,293.1499938964844,279.75,33074.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139247298240662,1.0,0.0,0.0,3.831085205078125,3.8311104774475098,9.793477602215717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.4482421875,0.0,1721.144775390625,1895.4371337890625,0.0,2599.382080078125,0.9438135623931884,1.0,0.0,3.0,1.0,0.0
18004020,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8707870841026306,0.3555755317211151,0.3213235735893249,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8714920878410339,0.3568333089351654,0.3391844034194946,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.877572238445282,0.3641177415847778,0.2557274103164673,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8399760127067566,0.3182960450649261,0.3029421865940094,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7351112961769104,0.2104199379682541,0.9555290937423706,284.91473388671875,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.3608703613281,284.9172668457031,1.0,0.4953751862049103,0.6231370568275452,0.6231370568275452,1.0,1.0,-2.610775947570801,1.1015452146530151,1.509230613708496,0.5123682618141174,0.9336804151535034,0.9336804151535034,0.0,113.9316635131836,160.0,59084.89453125,0.0,1518.2242431640625,1.0,279.7557067871094,283.4468994140625,298.8222351074219,302.6601257324219,293.1499938964844,293.1499938964844,279.45001220703125,36649.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245622515678406,1.0,0.0,0.0,3.823790073394776,3.8238158226013184,9.756214467415705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.8466796875,0.0,1740.3402099609375,1895.4371337890625,0.0,2697.885986328125,0.944548726081848,1.0,0.0,3.0,1.0,0.0
18004080,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8707870841026306,0.3555755317211151,0.3213235735893249,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8714920878410339,0.3568333089351654,0.3391844034194946,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.877572238445282,0.3641177415847778,0.2557274103164673,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8399760127067566,0.3182960450649261,0.3029421865940094,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7351112961769104,0.2104199379682541,0.9555290937423706,284.91473388671875,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.3608703613281,284.9172668457031,1.0,0.4953751862049103,0.6231370568275452,0.6231370568275452,1.0,1.0,-2.610775947570801,1.1015452146530151,1.509230613708496,0.5123682618141174,0.9336804151535034,0.9336804151535034,0.0,113.9316635131836,160.0,59084.89453125,0.0,1518.2242431640625,1.0,279.7557067871094,283.4468994140625,298.8222351074219,302.6601257324219,293.1499938964844,293.1499938964844,279.45001220703125,36649.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245622515678406,1.0,0.0,0.0,3.823790073394776,3.8238158226013184,9.756214467415705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.8466796875,0.0,1740.3402099609375,1895.4371337890625,0.0,2697.885986328125,0.944548726081848,1.0,0.0,3.0,1.0,0.0
18004140,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.841821014881134,0.356094628572464,0.3223707377910614,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8435572981834412,0.3587815761566162,0.3416870236396789,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8484717607498169,0.3652584552764892,0.25700443983078,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8143637180328369,0.3201402127742767,0.3053565323352813,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7127744555473328,0.2115267664194107,0.9638438820838928,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.5676574707031,297.3476867675781,284.8933410644531,1.0,0.5095089673995972,0.6212369799613953,0.6212369799613953,1.0,1.0,-2.629469633102417,1.108568549156189,1.520901083946228,0.5154129266738892,0.856640100479126,0.856640100479126,0.0,131.1272430419922,148.0,59757.671875,0.0,1620.8575439453125,1.0,279.4572448730469,283.40216064453125,298.8497314453125,302.7436218261719,293.1499938964844,293.1499938964844,279.75,40417.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306668400764465,1.0,0.0,0.0,3.6175224781036377,3.617547035217285,8.732041010262037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.5419921875,0.0,1530.09326171875,1895.4371337890625,0.0,2754.654541015625,0.9023256897926332,1.0,0.0,3.0,1.0,0.0
18004200,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.841821014881134,0.356094628572464,0.3223707377910614,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8435572981834412,0.3587815761566162,0.3416870236396789,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8484717607498169,0.3652584552764892,0.25700443983078,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8143637180328369,0.3201402127742767,0.3053565323352813,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7127744555473328,0.2115267664194107,0.9638438820838928,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.5676574707031,297.3476867675781,284.8933410644531,1.0,0.5095089673995972,0.6212369799613953,0.6212369799613953,1.0,1.0,-2.629469633102417,1.108568549156189,1.520901083946228,0.5154129266738892,0.856640100479126,0.856640100479126,0.0,131.1272430419922,148.0,59757.671875,0.0,1620.8575439453125,1.0,279.4572448730469,283.40216064453125,298.8497314453125,302.7436218261719,293.1499938964844,293.1499938964844,279.75,40417.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306668400764465,1.0,0.0,0.0,3.6175224781036377,3.617547035217285,8.732041010262037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.5419921875,0.0,1530.09326171875,1895.4371337890625,0.0,2754.654541015625,0.9023256897926332,1.0,0.0,3.0,1.0,0.0
18004260,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8363304734230042,0.3580755591392517,0.3240135908126831,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387664556503296,0.3616996109485626,0.3443812131881714,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.843100368976593,0.3675757348537445,0.2585460841655731,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.809696614742279,0.3228381872177124,0.3078692853450775,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083736658096313,0.2131634205579757,0.9713364243507384,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.34423828125,285.0291442871094,1.0,0.5146983861923218,0.6193361878395081,0.6193361878395081,1.0,1.0,-2.648554801940918,1.1157256364822388,1.5328292846679688,0.5185341238975525,0.9811196327209472,0.9811196327209472,0.0,136.3658447265625,136.0,59677.77734375,0.0,1671.494384765625,1.0,279.742431640625,283.54022216796875,298.8551025390625,302.6606750488281,293.1499938964844,293.1499938964844,279.45001220703125,32913.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216438889503479,1.0,0.0,0.0,3.756828546524048,3.7568531036376953,9.417508408660068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.5947265625,0.0,1631.5283203125,1895.4371337890625,0.0,2670.805908203125,0.9272656440734864,1.0,0.0,3.0,1.0,0.0
18004320,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8363304734230042,0.3580755591392517,0.3240135908126831,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387664556503296,0.3616996109485626,0.3443812131881714,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.843100368976593,0.3675757348537445,0.2585460841655731,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.809696614742279,0.3228381872177124,0.3078692853450775,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083736658096313,0.2131634205579757,0.9713364243507384,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.34423828125,285.0291442871094,1.0,0.5146983861923218,0.6193361878395081,0.6193361878395081,1.0,1.0,-2.648554801940918,1.1157256364822388,1.5328292846679688,0.5185341238975525,0.9811196327209472,0.9811196327209472,0.0,136.3658447265625,136.0,59677.77734375,0.0,1671.494384765625,1.0,279.742431640625,283.54022216796875,298.8551025390625,302.6606750488281,293.1499938964844,293.1499938964844,279.45001220703125,32913.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216438889503479,1.0,0.0,0.0,3.756828546524048,3.7568531036376953,9.417508408660068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.5947265625,0.0,1631.5283203125,1895.4371337890625,0.0,2670.805908203125,0.9272656440734864,1.0,0.0,3.0,1.0,0.0
18004380,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404462933540344,0.3590022325515747,0.3250523507595062,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437903523445129,0.3639360070228576,0.3466188609600067,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8476641774177551,0.369072675704956,0.2597147226333618,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147455453872681,0.324925810098648,0.3099480867385864,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7128351926803589,0.2144052535295486,0.9771550297737122,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3355712890625,284.9117126464844,1.0,0.5151800513267517,0.6174353957176208,0.6174353957176208,1.0,1.0,-2.663395404815674,1.120862603187561,1.5425326824188232,0.5207580924034119,0.8867071866989136,0.8867071866989136,0.0,134.6781463623047,124.0,60779.69921875,0.0,1685.1729736328125,1.0,279.45672607421875,283.4013977050781,298.9491882324219,302.8979797363281,293.1499938964844,293.1499938964844,279.75,38072.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297522068023682,1.0,0.0,0.0,3.6802380084991455,3.680262565612793,9.037432846525916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.9609375,0.0,1582.70849609375,1895.4371337890625,0.0,2746.138916015625,0.9138425588607788,1.0,0.0,3.0,1.0,0.0
18004440,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404462933540344,0.3590022325515747,0.3250523507595062,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437903523445129,0.3639360070228576,0.3466188609600067,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8476641774177551,0.369072675704956,0.2597147226333618,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147455453872681,0.324925810098648,0.3099480867385864,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7128351926803589,0.2144052535295486,0.9771550297737122,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3355712890625,284.9117126464844,1.0,0.5151800513267517,0.6174353957176208,0.6174353957176208,1.0,1.0,-2.663395404815674,1.120862603187561,1.5425326824188232,0.5207580924034119,0.8867071866989136,0.8867071866989136,0.0,134.6781463623047,124.0,60779.69921875,0.0,1685.1729736328125,1.0,279.45672607421875,283.4013977050781,298.9491882324219,302.8979797363281,293.1499938964844,293.1499938964844,279.75,38072.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297522068023682,1.0,0.0,0.0,3.6802380084991455,3.680262565612793,9.037432846525916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.9609375,0.0,1582.70849609375,1895.4371337890625,0.0,2746.138916015625,0.9138425588607788,1.0,0.0,3.0,1.0,0.0
