time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004500,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8449875116348267,0.3598683774471283,0.3254617154598236,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8488158583641052,0.3652928471565246,0.3476057350635528,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8524852991104126,0.3701106607913971,0.2601965665817261,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8195772171020508,0.3261784315109253,0.3108573257923126,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7170683741569519,0.2151519656181335,0.979472517967224,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.638427734375,297.33355712890625,285.04901123046875,1.0,0.5142030715942383,0.6164849996566772,0.6164849996566772,1.0,1.0,-2.6695258617401123,1.1228384971618652,1.5466872453689575,0.5214691758155823,0.984486758708954,0.984486758708954,0.0,132.15892028808594,124.0,60237.375,0.0,1682.57080078125,1.0,279.7030944824219,283.5466613769531,298.9226379394531,302.7247619628906,293.1499938964844,293.1499938964844,279.75,33592.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238669633865356,1.0,0.0,0.0,3.7380194664001465,3.738044023513794,9.32344505599758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.8818359375,0.0,1614.868896484375,1895.4371337890625,0.0,2691.430908203125,0.9251434206962584,1.0,0.0,3.0,1.0,0.0
18004560,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8520192503929138,0.3609629869461059,0.3262450098991394,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8562694787979126,0.36682790517807,0.3488487899303436,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8597968220710754,0.3713529407978058,0.2609076797962188,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8265215754508972,0.3275941014289856,0.3119922876358032,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7230883240699768,0.2160262316465377,0.9824734926223756,285.0448608398437,284.95001220703125,298.0968017578125,295.978515625,297.6549377441406,297.3336486816406,285.0437927246094,1.0,0.5127880573272705,0.6155837774276733,0.6155837774276733,1.0,1.0,-2.677783489227295,1.1258207559585571,1.5519628524780271,0.5227243304252625,1.0,1.0,0.0,128.53933715820312,112.0,60600.50390625,0.0,1678.000732421875,1.0,279.7433166503906,283.5380249023437,298.9598388671875,302.826171875,293.1499938964844,293.1499938964844,279.45001220703125,32797.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223548531532288,1.0,0.0,0.0,3.8180956840515137,3.8181207180023193,9.727178849061602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.087890625,0.0,1703.28564453125,1895.4371337890625,0.0,2677.399169921875,0.9406616687774658,1.0,0.0,3.0,1.0,0.0
18004620,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.868674635887146,0.3618832230567932,0.3270609378814697,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.874073326587677,0.3690217733383178,0.3508126437664032,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.877213180065155,0.372795045375824,0.261868417263031,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8427003026008606,0.3296343982219696,0.3137916624546051,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7368173003196716,0.2172383368015289,0.9870194792747498,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.325927734375,284.9046325683594,1.0,0.5087230801582336,0.6137812733650208,0.6137812733650208,1.0,1.0,-2.6899120807647705,1.1297330856323242,1.5601789951324463,0.5242735743522644,0.907904326915741,0.907904326915741,0.0,120.29325103759766,100.0,61808.2421875,0.0,1657.7767333984375,1.0,279.4568176269531,283.37725830078125,299.0530090332031,303.0687255859375,293.1499938964844,293.1499938964844,279.1499938964844,37636.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308263421058655,1.0,0.0,0.0,3.766026973724365,3.766052484512329,9.463682317800705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.1015625,0.0,1678.76123046875,1895.4371337890625,0.0,2756.1396484375,0.9324269890785216,1.0,0.0,3.0,1.0,0.0
18004680,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.868674635887146,0.3618832230567932,0.3270609378814697,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.874073326587677,0.3690217733383178,0.3508126437664032,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.877213180065155,0.372795045375824,0.261868417263031,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8427003026008606,0.3296343982219696,0.3137916624546051,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7368173003196716,0.2172383368015289,0.9870194792747498,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.325927734375,284.9046325683594,1.0,0.5087230801582336,0.6137812733650208,0.6137812733650208,1.0,1.0,-2.6899120807647705,1.1297330856323242,1.5601789951324463,0.5242735743522644,0.907904326915741,0.907904326915741,0.0,120.29325103759766,100.0,61808.2421875,0.0,1657.7767333984375,1.0,279.4568176269531,283.37725830078125,299.0530090332031,303.0687255859375,293.1499938964844,293.1499938964844,279.1499938964844,37636.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308263421058655,1.0,0.0,0.0,3.766026973724365,3.766052484512329,9.463682317800705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.1015625,0.0,1678.76123046875,1895.4371337890625,0.0,2756.1396484375,0.9324269890785216,1.0,0.0,3.0,1.0,0.0
18004740,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900736570358276,0.3626992404460907,0.3273272216320038,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.896742582321167,0.3710245192050934,0.352267175912857,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993636965751648,0.3740348517894745,0.2624024152755737,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8634555339813232,0.3314807415008545,0.315110296010971,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7541689872741699,0.2182548642158508,0.9897042512893676,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.7129211425781,297.3171081542969,284.89794921875,1.0,0.5033431053161621,0.6119788289070129,0.6119788289070129,1.0,1.0,-2.697432279586792,1.1315276622772217,1.5659046173095703,0.524544894695282,0.842528223991394,0.842528223991394,0.0,110.92780303955078,88.0,62193.109375,0.0,1625.5841064453125,1.0,279.15789794921875,283.35137939453125,299.08856201171875,303.1401062011719,293.1499938964844,293.1499938964844,279.45001220703125,40416.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345381021499634,1.0,0.0,0.0,3.5436758995056152,3.5436997413635254,8.379175255868176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.5068359375,0.0,1450.14501953125,1895.4371337890625,0.0,2790.72998046875,0.8860959410667419,1.0,0.0,3.0,1.0,0.0
18004800,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900736570358276,0.3626992404460907,0.3273272216320038,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.896742582321167,0.3710245192050934,0.352267175912857,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993636965751648,0.3740348517894745,0.2624024152755737,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8634555339813232,0.3314807415008545,0.315110296010971,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7541689872741699,0.2182548642158508,0.9897042512893676,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.7129211425781,297.3171081542969,284.89794921875,1.0,0.5033431053161621,0.6119788289070129,0.6119788289070129,1.0,1.0,-2.697432279586792,1.1315276622772217,1.5659046173095703,0.524544894695282,0.842528223991394,0.842528223991394,0.0,110.92780303955078,88.0,62193.109375,0.0,1625.5841064453125,1.0,279.15789794921875,283.35137939453125,299.08856201171875,303.1401062011719,293.1499938964844,293.1499938964844,279.45001220703125,40416.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345381021499634,1.0,0.0,0.0,3.5436758995056152,3.5436997413635254,8.379175255868176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.5068359375,0.0,1450.14501953125,1895.4371337890625,0.0,2790.72998046875,0.8860959410667419,1.0,0.0,3.0,1.0,0.0
18004860,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9246790409088136,0.3649144470691681,0.3286224007606506,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.933313488960266,0.3740125298500061,0.3544160425662994,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9357711672782898,0.3764267265796661,0.263554036617279,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8955353498458862,0.3342099785804748,0.3170361518859863,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813209891319275,0.2198856025934219,0.994165301322937,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.748291015625,297.3182067871094,285.0142517089844,1.0,0.4975366592407226,0.6102373003959656,0.6102373003959656,1.0,1.0,-2.710623264312744,1.1359695196151731,1.5746537446975708,0.5260143876075745,0.949390709400177,0.949390709400177,0.0,99.7649917602539,76.0,62064.609375,0.0,1592.9874267578125,1.0,279.4416809082031,283.4728698730469,299.1082763671875,303.06768798828125,293.1499938964844,293.1499938964844,279.1499938964844,33190.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249883055686951,1.0,0.0,0.0,3.680017471313477,3.6800413131713854,9.036350547830808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.099609375,0.0,1545.6287841796875,1895.4371337890625,0.0,2701.8427734375,0.9098337888717652,1.0,0.0,3.0,1.0,0.0
18004920,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9246790409088136,0.3649144470691681,0.3286224007606506,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.933313488960266,0.3740125298500061,0.3544160425662994,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9357711672782898,0.3764267265796661,0.263554036617279,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8955353498458862,0.3342099785804748,0.3170361518859863,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813209891319275,0.2198856025934219,0.994165301322937,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.748291015625,297.3182067871094,285.0142517089844,1.0,0.4975366592407226,0.6102373003959656,0.6102373003959656,1.0,1.0,-2.710623264312744,1.1359695196151731,1.5746537446975708,0.5260143876075745,0.949390709400177,0.949390709400177,0.0,99.7649917602539,76.0,62064.609375,0.0,1592.9874267578125,1.0,279.4416809082031,283.4728698730469,299.1082763671875,303.06768798828125,293.1499938964844,293.1499938964844,279.1499938964844,33190.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249883055686951,1.0,0.0,0.0,3.680017471313477,3.6800413131713854,9.036350547830808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.099609375,0.0,1545.6287841796875,1895.4371337890625,0.0,2701.8427734375,0.9098337888717652,1.0,0.0,3.0,1.0,0.0
18004980,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.969615638256073,0.3660570085048675,0.3294786810874939,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.977779507637024,0.3762960731983185,0.3563108444213867,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9792300462722778,0.3779670596122741,0.2644653916358948,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9407046437263488,0.3363049030303955,0.3187381029129028,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165534138679504,0.2211112380027771,0.99811452627182,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.78033447265625,297.3129577636719,284.91973876953125,1.0,0.4914241731166839,0.6084957718849182,0.6084957718849182,1.0,1.0,-2.721822500228882,1.139458179473877,1.5823643207550049,0.5270563364028931,0.8682490587234497,0.8682490587234497,0.0,88.60443115234375,94.0,63023.19921875,0.0,1557.2269287109375,1.0,279.1573791503906,283.3573303222656,299.20513916015625,303.2990417480469,293.1499938964844,293.1499938964844,279.45001220703125,38141.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317690491676331,1.0,0.0,0.0,3.5852365493774414,3.585260391235352,8.576872119192558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.4951171875,0.0,1478.044189453125,1895.4371337890625,0.0,2764.919921875,0.8929966688156128,1.0,0.0,3.0,1.0,0.0
18005040,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.969615638256073,0.3660570085048675,0.3294786810874939,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.977779507637024,0.3762960731983185,0.3563108444213867,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9792300462722778,0.3779670596122741,0.2644653916358948,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9407046437263488,0.3363049030303955,0.3187381029129028,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165534138679504,0.2211112380027771,0.99811452627182,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.78033447265625,297.3129577636719,284.91973876953125,1.0,0.4914241731166839,0.6084957718849182,0.6084957718849182,1.0,1.0,-2.721822500228882,1.139458179473877,1.5823643207550049,0.5270563364028931,0.8682490587234497,0.8682490587234497,0.0,88.60443115234375,94.0,63023.19921875,0.0,1557.2269287109375,1.0,279.1573791503906,283.3573303222656,299.20513916015625,303.2990417480469,293.1499938964844,293.1499938964844,279.45001220703125,38141.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317690491676331,1.0,0.0,0.0,3.5852365493774414,3.585260391235352,8.576872119192558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.4951171875,0.0,1478.044189453125,1895.4371337890625,0.0,2764.919921875,0.8929966688156128,1.0,0.0,3.0,1.0,0.0
18005100,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.97568017244339,0.3670142889022827,0.3300448060035705,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9838274717330932,0.377676397562027,0.3573870360851288,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.984934628009796,0.3790188431739807,0.2650108933448791,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9481610655784608,0.3375588059425354,0.3197150528430938,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8218199610710144,0.2218448370695114,1.000678539276123,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7977294921875,297.31231689453125,285.0460510253906,1.0,0.492153137922287,0.6076250076293945,0.6076250076293945,1.0,1.0,-2.7286980152130127,1.1417994499206543,1.5868985652923584,0.5277166962623596,0.9603251814842224,0.9603251814842224,0.0,87.43314361572266,94.0,62571.390625,0.0,1561.5509033203125,1.0,279.40093994140625,283.4908142089844,299.18511962890625,303.13446044921875,293.1499938964844,293.1499938964844,279.45001220703125,33374.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259249925613403,1.0,0.0,0.0,3.6506543159484863,3.6506779193878174,8.892722007658449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.9560546875,0.0,1514.2491455078125,1895.4371337890625,0.0,2710.544921875,0.9054303169250488,1.0,0.0,3.0,1.0,0.0
18005160,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9734976887702942,0.3681146800518036,0.331046998500824,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.982060968875885,0.3791684508323669,0.3588066399097442,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9829500317573548,0.3801966607570648,0.2658413052558899,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9459853172302246,0.3389123976230621,0.3210073113441467,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.820151686668396,0.2226502299308776,1.0043795108795166,285.03387451171875,284.95001220703125,298.5126953125,296.24462890625,297.81591796875,297.31298828125,285.0321350097656,1.0,0.4944791495800018,0.6067132949829102,0.6067132949829102,1.0,1.0,-2.7386038303375244,1.145471215248108,1.5931326150894165,0.5290876626968384,0.985627830028534,0.985627830028534,0.0,88.58113098144531,112.0,63033.6953125,0.0,1581.04248046875,1.0,279.4426574707031,283.47320556640625,299.2262268066406,303.24578857421875,293.1499938964844,293.1499938964844,279.1499938964844,32326.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824552595615387,1.0,0.0,0.0,3.740221261978149,3.740245342254639,9.33443118356081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.8671875,0.0,1607.713623046875,1895.4371337890625,0.0,2697.79638671875,0.922928512096405,1.0,0.0,3.0,1.0,0.0
18005220,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.946547508239746,0.3689542114734649,0.3324043154716491,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9575002193450928,0.3811930418014526,0.3612554669380188,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578909277915956,0.3814268112182617,0.2671296894550323,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179392457008362,0.3407382071018219,0.32325279712677,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992057204246521,0.2236189544200897,1.0109542608261108,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.8473815917969,297.3057556152344,284.9128723144531,1.0,0.5023157000541687,0.6048898696899414,0.6048898696899414,1.0,1.0,-2.7553322315216064,1.1513495445251465,1.6039825677871704,0.5312020778656006,0.8903467655181885,0.8903467655181885,0.0,96.50481414794922,130.0,64244.08203125,0.0,1642.3677978515625,1.0,279.15679931640625,283.33056640625,299.32086181640625,303.4930725097656,293.1499938964844,293.1499938964844,279.45001220703125,37646.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832686185836792,1.0,0.0,0.0,3.676943778991699,3.676968336105346,9.021260893860016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.310546875,0.0,1575.7613525390625,1895.4371337890625,0.0,2773.46533203125,0.9127768874168396,1.0,0.0,3.0,1.0,0.0
18005280,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.946547508239746,0.3689542114734649,0.3324043154716491,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9575002193450928,0.3811930418014526,0.3612554669380188,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578909277915956,0.3814268112182617,0.2671296894550323,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179392457008362,0.3407382071018219,0.32325279712677,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992057204246521,0.2236189544200897,1.0109542608261108,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.8473815917969,297.3057556152344,284.9128723144531,1.0,0.5023157000541687,0.6048898696899414,0.6048898696899414,1.0,1.0,-2.7553322315216064,1.1513495445251465,1.6039825677871704,0.5312020778656006,0.8903467655181885,0.8903467655181885,0.0,96.50481414794922,130.0,64244.08203125,0.0,1642.3677978515625,1.0,279.15679931640625,283.33056640625,299.32086181640625,303.4930725097656,293.1499938964844,293.1499938964844,279.45001220703125,37646.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832686185836792,1.0,0.0,0.0,3.676943778991699,3.676968336105346,9.021260893860016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.310546875,0.0,1575.7613525390625,1895.4371337890625,0.0,2773.46533203125,0.9127768874168396,1.0,0.0,3.0,1.0,0.0
18005340,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9099209904670716,0.3707385659217834,0.3341287672519684,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.921696662902832,0.3838027715682983,0.3639455437660217,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9214422702789308,0.3833570480346679,0.2686176896095276,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8858346343040466,0.3430602848529815,0.3256993889808655,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7720829248428345,0.2248387336730957,1.017983078956604,285.0430908203125,284.95001220703125,298.6855773925781,296.3534240722656,297.8822021484375,297.3039855957031,285.0421142578125,1.0,0.5129072070121765,0.6030664443969727,0.6030664443969727,1.0,1.0,-2.7738053798675537,1.158005714416504,1.6157996654510498,0.5335446000099182,1.0,1.0,0.0,108.45963287353516,148.0,64167.4453125,0.0,1726.0889892578125,1.0,279.4435119628906,283.4634704589844,299.3381042480469,303.43310546875,293.1499938964844,293.1499938964844,279.1499938964844,32785.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826083242893219,1.0,0.0,0.0,3.8162572383880615,3.816282272338867,9.717813327370095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.3662109375,0.0,1700.9735107421875,1895.4371337890625,0.0,2712.015625,0.940111517906189,1.0,0.0,3.0,1.0,0.0
18005400,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9099209904670716,0.3707385659217834,0.3341287672519684,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.921696662902832,0.3838027715682983,0.3639455437660217,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9214422702789308,0.3833570480346679,0.2686176896095276,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8858346343040466,0.3430602848529815,0.3256993889808655,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7720829248428345,0.2248387336730957,1.017983078956604,285.0430908203125,284.95001220703125,298.6855773925781,296.3534240722656,297.8822021484375,297.3039855957031,285.0421142578125,1.0,0.5129072070121765,0.6030664443969727,0.6030664443969727,1.0,1.0,-2.7738053798675537,1.158005714416504,1.6157996654510498,0.5335446000099182,1.0,1.0,0.0,108.45963287353516,148.0,64167.4453125,0.0,1726.0889892578125,1.0,279.4435119628906,283.4634704589844,299.3381042480469,303.43310546875,293.1499938964844,293.1499938964844,279.1499938964844,32785.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826083242893219,1.0,0.0,0.0,3.8162572383880615,3.816282272338867,9.717813327370095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.3662109375,0.0,1700.9735107421875,1895.4371337890625,0.0,2712.015625,0.940111517906189,1.0,0.0,3.0,1.0,0.0
18005460,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771877884864807,0.3713749051094055,0.335580825805664,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.888139545917511,0.3856091201305389,0.3664756119251251,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873239159584045,0.3843491077423095,0.2699525058269501,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556656837463379,0.3446419239044189,0.3280002474784851,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462401986122131,0.2255184650421142,1.0245963335037231,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.9128112792969,297.2953796386719,284.9093322753906,1.0,0.525026798248291,0.6010329127311707,0.6010329127311707,1.0,1.0,-2.7909159660339355,1.1637612581253052,1.6271547079086304,0.5355190634727478,0.913525640964508,0.913525640964508,0.0,123.44561767578124,166.0,65506.79296875,0.0,1823.213623046875,1.0,279.15704345703125,283.30596923828125,299.4297790527344,303.6839599609375,293.1499938964844,293.1499938964844,278.8500061035156,37347.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342906832695007,1.0,0.0,0.0,3.772425651550293,3.772451162338257,9.495867629993882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.6806640625,0.0,1684.1075439453125,1895.4371337890625,0.0,2788.422607421875,0.9336032271385192,1.0,0.0,3.0,1.0,0.0
18005520,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771877884864807,0.3713749051094055,0.335580825805664,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.888139545917511,0.3856091201305389,0.3664756119251251,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873239159584045,0.3843491077423095,0.2699525058269501,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556656837463379,0.3446419239044189,0.3280002474784851,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462401986122131,0.2255184650421142,1.0245963335037231,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.9128112792969,297.2953796386719,284.9093322753906,1.0,0.525026798248291,0.6010329127311707,0.6010329127311707,1.0,1.0,-2.7909159660339355,1.1637612581253052,1.6271547079086304,0.5355190634727478,0.913525640964508,0.913525640964508,0.0,123.44561767578124,166.0,65506.79296875,0.0,1823.213623046875,1.0,279.15704345703125,283.30596923828125,299.4297790527344,303.6839599609375,293.1499938964844,293.1499938964844,278.8500061035156,37347.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342906832695007,1.0,0.0,0.0,3.772425651550293,3.772451162338257,9.495867629993882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.6806640625,0.0,1684.1075439453125,1895.4371337890625,0.0,2788.422607421875,0.9336032271385192,1.0,0.0,3.0,1.0,0.0
18005580,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8487978577613831,0.3718026578426361,0.3364994525909424,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8597128391265869,0.3871590495109558,0.3685477077960968,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583499193191528,0.3850687146186828,0.2708976566791534,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298657536506653,0.3459550738334656,0.3298624455928802,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239922881126404,0.2259072214365005,1.0294562578201294,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9422302246094,297.2850646972656,284.9015197753906,1.0,0.5375820398330688,0.5989993810653687,0.5989993810653687,1.0,1.0,-2.803724527359009,1.1675161123275757,1.636208415031433,0.5363898277282715,0.8508555889129639,0.8508555889129639,0.0,140.34963989257812,169.0,66027.2265625,0.0,1923.8662109375,1.0,278.8577880859375,283.2749328613281,299.46734619140625,303.7671813964844,293.1499938964844,293.1499938964844,279.1499938964844,39913.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380167484283447,1.0,0.0,0.0,3.571833372116089,3.571857452392578,8.512864155818534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.5419921875,0.0,1476.586669921875,1895.4371337890625,0.0,2823.191162109375,0.8918026685714722,1.0,0.0,3.0,1.0,0.0
18005640,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8487978577613831,0.3718026578426361,0.3364994525909424,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8597128391265869,0.3871590495109558,0.3685477077960968,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583499193191528,0.3850687146186828,0.2708976566791534,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298657536506653,0.3459550738334656,0.3298624455928802,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239922881126404,0.2259072214365005,1.0294562578201294,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9422302246094,297.2850646972656,284.9015197753906,1.0,0.5375820398330688,0.5989993810653687,0.5989993810653687,1.0,1.0,-2.803724527359009,1.1675161123275757,1.636208415031433,0.5363898277282715,0.8508555889129639,0.8508555889129639,0.0,140.34963989257812,169.0,66027.2265625,0.0,1923.8662109375,1.0,278.8577880859375,283.2749328613281,299.46734619140625,303.7671813964844,293.1499938964844,293.1499938964844,279.1499938964844,39913.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380167484283447,1.0,0.0,0.0,3.571833372116089,3.571857452392578,8.512864155818534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.5419921875,0.0,1476.586669921875,1895.4371337890625,0.0,2823.191162109375,0.8918026685714722,1.0,0.0,3.0,1.0,0.0
18005700,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8408306241035461,0.3726413547992706,0.3372136950492859,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8517292141914368,0.3883539736270904,0.3697145581245422,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8501452803611755,0.3859224617481231,0.2714998722076416,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8225115537643433,0.3469823002815246,0.3308919370174408,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173302173614502,0.2263346463441848,1.0319269895553589,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.95928955078125,297.2840270996094,285.0312805175781,1.0,0.5421058535575867,0.59798264503479,0.59798264503479,1.0,1.0,-2.810912847518921,1.1697357892990112,1.6411770582199097,0.5369714498519897,0.9407036304473876,0.9407036304473876,0.0,146.4431915283203,169.0,65548.1171875,0.0,1964.4859619140625,1.0,279.09991455078125,283.41168212890625,299.4472351074219,303.59197998046875,293.1499938964844,293.1499938964844,279.1499938964844,34197.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831403374671936,1.0,0.0,0.0,3.628674507141113,3.628698110580444,8.785962108959211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.013671875,0.0,1496.16162109375,1895.4371337890625,0.0,2761.513916015625,0.9012405872344972,1.0,0.0,3.0,1.0,0.0
18005760,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8358057737350464,0.373609185218811,0.3382354974746704,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8467123508453369,0.3896618783473968,0.3710992336273193,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8449372053146362,0.386902242898941,0.2722953259944916,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8177722692489624,0.3481148481369018,0.3321123123168945,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7128528356552124,0.2268520146608352,1.0349546670913696,285.0188903808594,284.95001220703125,298.9452209472656,296.51300048828125,297.97711181640625,297.28448486328125,285.0176086425781,1.0,0.5460811853408813,0.59697026014328,0.59697026014328,1.0,1.0,-2.819865465164185,1.1727473735809326,1.647118091583252,0.5379577279090881,0.9598767757415771,0.9598767757415771,0.0,151.05770874023438,157.0,65947.015625,0.0,2001.049560546875,1.0,279.1424865722656,283.3959350585937,299.4889831542969,303.7000427246094,293.1499938964844,293.1499938964844,278.8500061035156,33036.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295812606811523,1.0,0.0,0.0,3.7071726322174072,3.707196712493897,9.170202019959106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.6953125,0.0,1575.189208984375,1895.4371337890625,0.0,2744.5478515625,0.9159342646598816,1.0,0.0,3.0,1.0,0.0
18005820,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349617719650269,0.3743553459644317,0.3392122387886047,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464579582214355,0.39144167304039,0.3730252087116241,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441669344902039,0.3878638446331024,0.2731816470623016,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174706697463989,0.3496088683605194,0.3337600529193878,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.71213299036026,0.2273768037557602,1.038161039352417,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,298.0077209472656,297.2776184082031,284.9183349609375,1.0,0.5479085445404053,0.5949455499649048,0.5949455499649048,1.0,1.0,-2.8302648067474365,1.175290584564209,1.6549742221832275,0.5384329557418823,0.8756833672523499,0.8756833672523499,0.0,152.67437744140625,145.0,66907.5703125,0.0,2025.7257080078125,1.0,278.857177734375,283.2746887207031,299.5788879394531,303.9295959472656,293.1499938964844,293.1499938964844,279.1499938964844,37987.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361851572990417,1.0,0.0,0.0,3.619016408920288,3.619040489196777,8.739254440115474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.2900390625,0.0,1513.716552734375,1895.4371337890625,0.0,2806.094482421875,0.9003186225891113,1.0,0.0,3.0,1.0,0.0
18005880,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349617719650269,0.3743553459644317,0.3392122387886047,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464579582214355,0.39144167304039,0.3730252087116241,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441669344902039,0.3878638446331024,0.2731816470623016,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174706697463989,0.3496088683605194,0.3337600529193878,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.71213299036026,0.2273768037557602,1.038161039352417,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,298.0077209472656,297.2776184082031,284.9183349609375,1.0,0.5479085445404053,0.5949455499649048,0.5949455499649048,1.0,1.0,-2.8302648067474365,1.175290584564209,1.6549742221832275,0.5384329557418823,0.8756833672523499,0.8756833672523499,0.0,152.67437744140625,145.0,66907.5703125,0.0,2025.7257080078125,1.0,278.857177734375,283.2746887207031,299.5788879394531,303.9295959472656,293.1499938964844,293.1499938964844,279.1499938964844,37987.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361851572990417,1.0,0.0,0.0,3.619016408920288,3.619040489196777,8.739254440115474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.2900390625,0.0,1513.716552734375,1895.4371337890625,0.0,2806.094482421875,0.9003186225891113,1.0,0.0,3.0,1.0,0.0
18005940,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8424966931343079,0.3762323558330536,0.3404024243354797,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547659516334534,0.3939498364925384,0.3749703168869018,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518716096878052,0.3896043002605438,0.274072915315628,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251343965530396,0.3516999185085296,0.3353478014469147,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185692191123962,0.2283164262771606,1.0407902002334597,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0421142578125,297.2780456542969,285.0230407714844,1.0,0.5461622476577759,0.5929207801818848,0.5929207801818848,1.0,1.0,-2.8401670455932617,1.177586317062378,1.6625808477401731,0.5386369228363037,0.9852161407470704,0.9852161407470704,0.0,148.14266967773438,133.0,66751.8125,0.0,2019.983154296875,1.0,279.1430969238281,283.3865051269531,299.5969543457031,303.8647155761719,293.1499938964844,293.1499938964844,278.8500061035156,32656.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293775916099548,1.0,0.0,0.0,3.762251615524292,3.76227617263794,9.444717079531983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.0859375,0.0,1635.890869140625,1895.4371337890625,0.0,2742.652587890625,0.9279670119285583,1.0,0.0,3.0,1.0,0.0
18006000,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8424966931343079,0.3762323558330536,0.3404024243354797,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547659516334534,0.3939498364925384,0.3749703168869018,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518716096878052,0.3896043002605438,0.274072915315628,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251343965530396,0.3516999185085296,0.3353478014469147,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185692191123962,0.2283164262771606,1.0407902002334597,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0421142578125,297.2780456542969,285.0230407714844,1.0,0.5461622476577759,0.5929207801818848,0.5929207801818848,1.0,1.0,-2.8401670455932617,1.177586317062378,1.6625808477401731,0.5386369228363037,0.9852161407470704,0.9852161407470704,0.0,148.14266967773438,133.0,66751.8125,0.0,2019.983154296875,1.0,279.1430969238281,283.3865051269531,299.5969543457031,303.8647155761719,293.1499938964844,293.1499938964844,278.8500061035156,32656.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293775916099548,1.0,0.0,0.0,3.762251615524292,3.76227617263794,9.444717079531983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.0859375,0.0,1635.890869140625,1895.4371337890625,0.0,2742.652587890625,0.9279670119285583,1.0,0.0,3.0,1.0,0.0
18006060,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544484376907349,0.3771000206470489,0.3411733210086822,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8678247928619385,0.3957557380199432,0.3765822649002075,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8641749620437622,0.3904773592948913,0.2746480703353882,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.836861252784729,0.3531281352043152,0.3365933299064636,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7283096313476562,0.2288489937782287,1.0424014329910278,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.0719299316406,297.2718811035156,284.90753173828125,1.0,0.5423128008842468,0.59093177318573,0.59093177318573,1.0,1.0,-2.8471641540527344,1.1785452365875244,1.66861891746521,0.5383079648017883,0.8869177103042603,0.8869177103042603,0.0,140.79855346679688,121.0,67700.5390625,0.0,1995.775634765625,1.0,278.85675048828125,283.25048828125,299.6791076660156,304.0856628417969,293.1499938964844,293.1499938964844,279.1499938964844,38024.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363298773765564,1.0,0.0,0.0,3.68098521232605,3.681010007858277,9.041103794515948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.0791015625,0.0,1583.1932373046875,1895.4371337890625,0.0,2807.4453125,0.9139807820320128,1.0,0.0,3.0,1.0,0.0
18006120,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544484376907349,0.3771000206470489,0.3411733210086822,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8678247928619385,0.3957557380199432,0.3765822649002075,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8641749620437622,0.3904773592948913,0.2746480703353882,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.836861252784729,0.3531281352043152,0.3365933299064636,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7283096313476562,0.2288489937782287,1.0424014329910278,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.0719299316406,297.2718811035156,284.90753173828125,1.0,0.5423128008842468,0.59093177318573,0.59093177318573,1.0,1.0,-2.8471641540527344,1.1785452365875244,1.66861891746521,0.5383079648017883,0.8869177103042603,0.8869177103042603,0.0,140.79855346679688,121.0,67700.5390625,0.0,1995.775634765625,1.0,278.85675048828125,283.25048828125,299.6791076660156,304.0856628417969,293.1499938964844,293.1499938964844,279.1499938964844,38024.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363298773765564,1.0,0.0,0.0,3.68098521232605,3.681010007858277,9.041103794515948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.0791015625,0.0,1583.1932373046875,1895.4371337890625,0.0,2807.4453125,0.9139807820320128,1.0,0.0,3.0,1.0,0.0
18006180,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725446462631226,0.379092812538147,0.342267781496048,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870769739151001,0.3983213305473327,0.3783662915229797,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8826112747192383,0.3922090530395508,0.2753637135028839,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541263341903687,0.3552160263061523,0.3379552364349365,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423684000968933,0.229820430278778,1.0441761016845703,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.10565185546875,297.2735290527344,285.0223083496094,1.0,0.5372406840324402,0.5889427661895752,0.5889427661895752,1.0,1.0,-2.8552467823028564,1.179985523223877,1.67526113986969,0.5380199551582336,0.9997478127479552,0.9997478127479552,0.0,131.18031311035156,109.0,67430.3671875,0.0,1962.1376953125,1.0,279.1435241699219,283.3733825683594,299.6914978027344,304.0063171386719,293.1499938964844,293.1499938964844,278.8500061035156,32881.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294522166252136,1.0,0.0,0.0,3.8124032020568848,3.8124284744262695,9.698195526652853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.1923828125,0.0,1697.0941162109375,1895.4371337890625,0.0,2743.3466796875,0.9394679069519044,1.0,0.0,3.0,1.0,0.0
18006240,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725446462631226,0.379092812538147,0.342267781496048,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870769739151001,0.3983213305473327,0.3783662915229797,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8826112747192383,0.3922090530395508,0.2753637135028839,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541263341903687,0.3552160263061523,0.3379552364349365,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423684000968933,0.229820430278778,1.0441761016845703,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.10565185546875,297.2735290527344,285.0223083496094,1.0,0.5372406840324402,0.5889427661895752,0.5889427661895752,1.0,1.0,-2.8552467823028564,1.179985523223877,1.67526113986969,0.5380199551582336,0.9997478127479552,0.9997478127479552,0.0,131.18031311035156,109.0,67430.3671875,0.0,1962.1376953125,1.0,279.1435241699219,283.3733825683594,299.6914978027344,304.0063171386719,293.1499938964844,293.1499938964844,278.8500061035156,32881.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294522166252136,1.0,0.0,0.0,3.8124032020568848,3.8124284744262695,9.698195526652853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.1923828125,0.0,1697.0941162109375,1895.4371337890625,0.0,2743.3466796875,0.9394679069519044,1.0,0.0,3.0,1.0,0.0
18006300,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8837815523147583,0.3796735107898712,0.3428589105606079,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8988591432571411,0.3993338048458099,0.3793028593063354,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8939870595932007,0.3927529156208038,0.2757551968097687,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8649006485939026,0.3560177981853485,0.3386751413345337,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7511403560638428,0.2301659882068634,1.0452589988708496,284.88037109375,284.95001220703125,299.3209533691406,296.73126220703125,298.12066650390625,297.2718811035156,284.8750305175781,1.0,0.5344793200492859,0.5879482626914978,0.5879482626914978,1.0,1.0,-2.8597257137298584,1.1808743476867676,1.6788512468338013,0.5380497574806213,0.9061480164527892,0.9061480164527892,0.0,125.95264434814452,109.0,68534.5703125,0.0,1943.9022216796875,1.0,278.8939208984375,283.20867919921875,299.7611999511719,304.2656555175781,293.1499938964844,293.1499938964844,278.8500061035156,36337.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350821733474731,1.0,0.0,0.0,3.803882598876953,3.803908109664917,9.654893347033069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.9296875,0.0,1713.83935546875,1895.4371337890625,0.0,2795.80419921875,0.9381546974182128,1.0,0.0,3.0,1.0,0.0
