time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006360,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8951064944267273,0.380021870136261,0.3430080115795135,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9111459851264954,0.4001674056053161,0.3799146711826324,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9055078029632568,0.3930875062942505,0.2758651375770569,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8760001063346863,0.35664963722229,0.3390993475914001,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7602003216743469,0.230383038520813,1.045409917831421,284.89898681640625,284.95001220703125,299.3607788085937,296.7531433105469,298.1343078613281,297.2681579589844,284.90185546875,1.0,0.5314595699310303,0.586992621421814,0.586992621421814,1.0,1.0,-2.861466407775879,1.1805652379989624,1.6809011697769165,0.537464439868927,0.89616459608078,0.89616459608078,0.0,120.89529418945312,97.0,68378.1015625,0.0,1922.03759765625,1.0,278.8565979003906,283.2326965332031,299.7694091796875,304.2226257324219,293.1499938964844,293.1499938964844,279.1499938964844,38123.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362478017807007,1.0,0.0,0.0,3.732311964035034,3.732337236404419,9.294995493291936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.3076171875,0.0,1642.936279296875,1895.4371337890625,0.0,2806.679443359375,0.9254100918769836,1.0,0.0,3.0,1.0,0.0
18006420,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9278064370155334,0.3820687532424927,0.3440788686275482,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.946521520614624,0.402776688337326,0.3816655874252319,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9396623373031616,0.3948351144790649,0.2765355110168457,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9060661792755128,0.3587507307529449,0.3403997421264648,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7851912975311279,0.231379359960556,1.046969652175903,285.0284423828125,284.95001220703125,299.4389038085937,296.795166015625,298.1667785644531,297.2707214355469,285.0274353027344,1.0,0.525244951248169,0.5850812792778015,0.5850812792778015,1.0,1.0,-2.869093656539917,1.1818190813064575,1.68727445602417,0.5370542407035828,1.0,1.0,0.0,109.59117889404295,85.0,67994.8828125,0.0,1879.0260009765625,1.0,279.1434936523437,283.3672180175781,299.77783203125,304.1326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33372.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293752074241638,1.0,0.0,0.0,3.8486368656158447,3.8486623764038086,9.88341867014242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.5849609375,0.0,1744.8656005859375,1895.4371337890625,0.0,2742.630126953125,0.947910726070404,1.0,0.0,3.0,1.0,0.0
18006480,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9278064370155334,0.3820687532424927,0.3440788686275482,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.946521520614624,0.402776688337326,0.3816655874252319,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9396623373031616,0.3948351144790649,0.2765355110168457,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9060661792755128,0.3587507307529449,0.3403997421264648,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7851912975311279,0.231379359960556,1.046969652175903,285.0284423828125,284.95001220703125,299.4389038085937,296.795166015625,298.1667785644531,297.2707214355469,285.0274353027344,1.0,0.525244951248169,0.5850812792778015,0.5850812792778015,1.0,1.0,-2.869093656539917,1.1818190813064575,1.68727445602417,0.5370542407035828,1.0,1.0,0.0,109.59117889404295,85.0,67994.8828125,0.0,1879.0260009765625,1.0,279.1434936523437,283.3672180175781,299.77783203125,304.1326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33372.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293752074241638,1.0,0.0,0.0,3.8486368656158447,3.8486623764038086,9.88341867014242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.5849609375,0.0,1744.8656005859375,1895.4371337890625,0.0,2742.630126953125,0.947910726070404,1.0,0.0,3.0,1.0,0.0
18006540,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687445163726808,0.3830328285694122,0.3448286652565002,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9848397970199584,0.4046552181243896,0.3832164704799652,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786738753318788,0.3957238793373108,0.2770236134529114,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.948094129562378,0.3601899445056915,0.3415200114250183,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8167135119438171,0.2319607138633728,1.0481359958648682,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1937255859375,297.265869140625,284.9004211425781,1.0,0.5187905430793762,0.5831699371337891,0.5831699371337891,1.0,1.0,-2.875201940536499,1.1823315620422363,1.6928702592849731,0.5364131331443787,0.9059998393058776,0.9059998393058776,0.0,98.33333587646484,103.0,68998.3984375,0.0,1833.5908203125,1.0,278.8568420410156,283.2193908691406,299.8504943847656,304.34588623046875,293.1499938964844,293.1499938964844,278.54998779296875,38013.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360853791236877,1.0,0.0,0.0,3.7780940532684326,3.778119802474976,9.524426900497928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.3671875,0.0,1695.994873046875,1895.4371337890625,0.0,2805.163818359375,0.9353815913200378,1.0,0.0,3.0,1.0,0.0
18006600,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687445163726808,0.3830328285694122,0.3448286652565002,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9848397970199584,0.4046552181243896,0.3832164704799652,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786738753318788,0.3957238793373108,0.2770236134529114,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.948094129562378,0.3601899445056915,0.3415200114250183,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8167135119438171,0.2319607138633728,1.0481359958648682,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1937255859375,297.265869140625,284.9004211425781,1.0,0.5187905430793762,0.5831699371337891,0.5831699371337891,1.0,1.0,-2.875201940536499,1.1823315620422363,1.6928702592849731,0.5364131331443787,0.9059998393058776,0.9059998393058776,0.0,98.33333587646484,103.0,68998.3984375,0.0,1833.5908203125,1.0,278.8568420410156,283.2193908691406,299.8504943847656,304.34588623046875,293.1499938964844,293.1499938964844,278.54998779296875,38013.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360853791236877,1.0,0.0,0.0,3.7780940532684326,3.778119802474976,9.524426900497928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.3671875,0.0,1695.994873046875,1895.4371337890625,0.0,2805.163818359375,0.9353815913200378,1.0,0.0,3.0,1.0,0.0
18006660,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671561121940612,0.3838946521282196,0.3455314636230469,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840566515922546,0.4064052700996399,0.3848303854465484,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771127700805664,0.3964616656303406,0.2775073945522308,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468556642532348,0.3614790439605713,0.3427156209945678,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153773546218872,0.232381984591484,1.0500776767730713,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2190856933594,297.2601013183594,284.9017028808594,1.0,0.5210769772529602,0.5812880396842957,0.5812880396842957,1.0,1.0,-2.882331371307373,1.1833301782608032,1.6990011930465698,0.5358129143714905,0.8484154343605042,0.8484154343605042,0.0,99.22525787353516,121.0,69281.78125,0.0,1849.2886962890625,1.0,278.55780029296875,283.19854736328125,299.8729553222656,304.3959655761719,293.1499938964844,293.1499938964844,278.8500061035156,39994.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386101722717285,1.0,0.0,0.0,3.567779541015625,3.567803382873535,8.493551035826385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.1220703125,0.0,1472.8187255859375,1895.4371337890625,0.0,2828.73291015625,0.8910099267959595,1.0,0.0,3.0,1.0,0.0
18006720,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671561121940612,0.3838946521282196,0.3455314636230469,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840566515922546,0.4064052700996399,0.3848303854465484,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771127700805664,0.3964616656303406,0.2775073945522308,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468556642532348,0.3614790439605713,0.3427156209945678,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153773546218872,0.232381984591484,1.0500776767730713,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2190856933594,297.2601013183594,284.9017028808594,1.0,0.5210769772529602,0.5812880396842957,0.5812880396842957,1.0,1.0,-2.882331371307373,1.1833301782608032,1.6990011930465698,0.5358129143714905,0.8484154343605042,0.8484154343605042,0.0,99.22525787353516,121.0,69281.78125,0.0,1849.2886962890625,1.0,278.55780029296875,283.19854736328125,299.8729553222656,304.3959655761719,293.1499938964844,293.1499938964844,278.8500061035156,39994.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386101722717285,1.0,0.0,0.0,3.567779541015625,3.567803382873535,8.493551035826385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.1220703125,0.0,1472.8187255859375,1895.4371337890625,0.0,2828.73291015625,0.8910099267959595,1.0,0.0,3.0,1.0,0.0
18006780,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446750283241272,0.3859953880310058,0.3474673628807068,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9642847776412964,0.4090514183044433,0.3874258399009704,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555548429489136,0.3982190489768982,0.2787926793098449,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.923256814479828,0.3635574877262115,0.3447963297367096,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973147034645081,0.2333120256662368,1.0550438165664673,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2489929199219,297.26385498046875,285.0104675292969,1.0,0.5282334089279175,0.5794060826301575,0.5794060826301575,1.0,1.0,-2.8977842330932617,1.1880261898040771,1.7097580432891846,0.5370072722434998,0.9494600296020508,0.9494600296020508,0.0,106.71094512939452,139.0,69114.2578125,0.0,1910.9835205078125,1.0,278.84185791015625,283.3141784667969,299.8832702636719,304.3114013671875,293.1499938964844,293.1499938964844,278.54998779296875,33429.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307796120643616,1.0,0.0,0.0,3.693560361862183,3.6935842037200928,9.102981834985258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.9208984375,0.0,1562.708740234375,1895.4371337890625,0.0,2755.704345703125,0.913120448589325,1.0,0.0,3.0,1.0,0.0
18006840,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446750283241272,0.3859953880310058,0.3474673628807068,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9642847776412964,0.4090514183044433,0.3874258399009704,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555548429489136,0.3982190489768982,0.2787926793098449,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.923256814479828,0.3635574877262115,0.3447963297367096,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973147034645081,0.2333120256662368,1.0550438165664673,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2489929199219,297.26385498046875,285.0104675292969,1.0,0.5282334089279175,0.5794060826301575,0.5794060826301575,1.0,1.0,-2.8977842330932617,1.1880261898040771,1.7097580432891846,0.5370072722434998,0.9494600296020508,0.9494600296020508,0.0,106.71094512939452,139.0,69114.2578125,0.0,1910.9835205078125,1.0,278.84185791015625,283.3141784667969,299.8832702636719,304.3114013671875,293.1499938964844,293.1499938964844,278.54998779296875,33429.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307796120643616,1.0,0.0,0.0,3.693560361862183,3.6935842037200928,9.102981834985258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.9208984375,0.0,1562.708740234375,1895.4371337890625,0.0,2755.704345703125,0.913120448589325,1.0,0.0,3.0,1.0,0.0
18006900,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9279999136924744,0.3865151107311249,0.3484115302562713,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.948788046836853,0.4100237488746643,0.3887537121772766,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.939123272895813,0.3986905813217163,0.2794491350650787,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9073600769042968,0.3642805516719818,0.3458716571331024,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.784738302230835,0.2335733920335769,1.057801365852356,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.26129150390625,297.2621154785156,284.88299560546875,1.0,0.5329777002334595,0.5784651637077332,0.5784651637077332,1.0,1.0,-2.905916213989258,1.1905245780944824,1.7153916358947754,0.5377633571624756,0.8669182658195496,0.8669182658195496,0.0,112.34654235839844,139.0,70127.0859375,0.0,1952.1053466796875,1.0,278.5965881347656,283.1690979003906,299.9466247558594,304.56298828125,293.1499938964844,293.1499938964844,278.54998779296875,37235.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360581398010254,1.0,0.0,0.0,3.669321060180664,3.669345617294312,8.983896577774431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.2705078125,0.0,1564.063720703125,1895.4371337890625,0.0,2804.909423828125,0.908374011516571,1.0,0.0,3.0,1.0,0.0
18006960,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.90930837392807,0.3868334889411926,0.3489600419998169,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.93012136220932,0.4108383059501648,0.3898000717163086,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9199249744415284,0.3989800810813904,0.2798604369163513,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8910713791847229,0.3648496270179748,0.3466919362545013,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7707768082618713,0.2337073385715484,1.0597740411758425,284.9208679199219,284.95001220703125,299.7257385253906,296.9351806640625,298.2720031738281,297.2585144042969,284.9226989746094,1.0,0.538099467754364,0.5774382948875427,0.5774382948875427,1.0,1.0,-2.911686420440674,1.1918624639511108,1.719823956489563,0.5378499627113342,0.8737401366233826,0.8737401366233826,0.0,119.16471862792967,157.0,70056.3671875,0.0,1995.423095703125,1.0,278.5575866699219,283.2025146484375,299.94970703125,304.5162658691406,293.1499938964844,293.1499938964844,278.8500061035156,37882.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371350169181824,1.0,0.0,0.0,3.6044070720672607,3.60443115234375,8.668840223435836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.54296875,0.0,1496.9403076171875,1895.4371337890625,0.0,2814.959716796875,0.897018551826477,1.0,0.0,3.0,1.0,0.0
18007020,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799176216125488,0.3885082006454468,0.3507607579231262,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983342051506042,0.4131882190704345,0.3923969864845276,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8889611959457397,0.4003810882568359,0.2811033129692077,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8630970120429993,0.3666167855262756,0.3487637042999267,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470686435699463,0.234364166855812,1.064910054206848,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2971496582031,297.25933837890625,285.0207824707031,1.0,0.549416184425354,0.5753844976425171,0.5753844976425171,1.0,1.0,-2.927123546600342,1.1962459087371826,1.7308776378631592,0.5387123227119446,0.9791075587272644,0.9791075587272644,0.0,133.87696838378906,175.0,69961.5546875,0.0,2094.52734375,1.0,278.8429870605469,283.307373046875,299.9499816894531,304.4361877441406,293.1499938964844,293.1499938964844,278.54998779296875,32685.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315449357032776,1.0,0.0,0.0,3.7478742599487305,3.747898578643799,9.372669751428476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.4912109375,0.0,1619.3466796875,1895.4371337890625,0.0,2762.832275390625,0.924726903438568,1.0,0.0,3.0,1.0,0.0
18007080,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799176216125488,0.3885082006454468,0.3507607579231262,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983342051506042,0.4131882190704345,0.3923969864845276,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8889611959457397,0.4003810882568359,0.2811033129692077,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8630970120429993,0.3666167855262756,0.3487637042999267,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470686435699463,0.234364166855812,1.064910054206848,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2971496582031,297.25933837890625,285.0207824707031,1.0,0.549416184425354,0.5753844976425171,0.5753844976425171,1.0,1.0,-2.927123546600342,1.1962459087371826,1.7308776378631592,0.5387123227119446,0.9791075587272644,0.9791075587272644,0.0,133.87696838378906,175.0,69961.5546875,0.0,2094.52734375,1.0,278.8429870605469,283.307373046875,299.9499816894531,304.4361877441406,293.1499938964844,293.1499938964844,278.54998779296875,32685.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315449357032776,1.0,0.0,0.0,3.7478742599487305,3.747898578643799,9.372669751428476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.4912109375,0.0,1619.3466796875,1895.4371337890625,0.0,2762.832275390625,0.924726903438568,1.0,0.0,3.0,1.0,0.0
18007140,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535571694374084,0.3889501988887787,0.3520788550376892,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8713958859443665,0.4146672189235687,0.3946708142757416,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618761897087097,0.400785356760025,0.2820628583431244,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.83841872215271,0.3675838708877563,0.3505412638187408,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.726223886013031,0.2344665229320526,1.0692001581192017,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3153076171875,297.25128173828125,284.91217041015625,1.0,0.5613934993743896,0.5733307600021362,0.5733307600021362,1.0,1.0,-2.939895868301392,1.1993656158447266,1.740530252456665,0.5390710234642029,0.8866382241249084,0.8866382241249084,0.0,150.65090942382812,193.0,70933.5625,0.0,2200.359375,1.0,278.556884765625,283.17596435546875,300.0045166015625,304.6333312988281,293.1499938964844,293.1499938964844,278.8500061035156,37832.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838871419429779,1.0,0.0,0.0,3.669179201126098,3.669203758239746,8.983201382761763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.01953125,0.0,1568.3936767578125,1895.4371337890625,0.0,2831.17236328125,0.911258339881897,1.0,0.0,3.0,1.0,0.0
18007200,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535571694374084,0.3889501988887787,0.3520788550376892,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8713958859443665,0.4146672189235687,0.3946708142757416,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618761897087097,0.400785356760025,0.2820628583431244,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.83841872215271,0.3675838708877563,0.3505412638187408,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.726223886013031,0.2344665229320526,1.0692001581192017,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3153076171875,297.25128173828125,284.91217041015625,1.0,0.5613934993743896,0.5733307600021362,0.5733307600021362,1.0,1.0,-2.939895868301392,1.1993656158447266,1.740530252456665,0.5390710234642029,0.8866382241249084,0.8866382241249084,0.0,150.65090942382812,193.0,70933.5625,0.0,2200.359375,1.0,278.556884765625,283.17596435546875,300.0045166015625,304.6333312988281,293.1499938964844,293.1499938964844,278.8500061035156,37832.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838871419429779,1.0,0.0,0.0,3.669179201126098,3.669203758239746,8.983201382761763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.01953125,0.0,1568.3936767578125,1895.4371337890625,0.0,2831.17236328125,0.911258339881897,1.0,0.0,3.0,1.0,0.0
18007260,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329353928565979,0.3903984725475311,0.3537185788154602,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8499927520751953,0.4168237447738647,0.3971460461616516,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405168056488037,0.4019603431224823,0.2831891179084778,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187265992164612,0.3691281080245971,0.3524671494960785,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082335948944092,0.2348996102809906,1.073689103126526,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.33709716796875,297.2509155273437,285.019775390625,1.0,0.5736232399940491,0.5711987018585205,0.5711987018585205,1.0,1.0,-2.953899383544922,1.2029106616973877,1.7509887218475342,0.539371907711029,0.99497652053833,0.99497652053833,0.0,167.8822479248047,181.0,70709.9140625,0.0,2311.596923828125,1.0,278.84344482421875,283.29150390625,299.9947204589844,304.5333557128906,293.1499938964844,293.1499938964844,278.54998779296875,32888.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333529829978943,1.0,0.0,0.0,3.801650047302246,3.801675081253052,9.643564453654108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.0400390625,0.0,1684.27099609375,1895.4371337890625,0.0,2779.680419921875,0.9370297193527222,1.0,0.0,3.0,1.0,0.0
18007320,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329353928565979,0.3903984725475311,0.3537185788154602,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8499927520751953,0.4168237447738647,0.3971460461616516,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405168056488037,0.4019603431224823,0.2831891179084778,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187265992164612,0.3691281080245971,0.3524671494960785,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082335948944092,0.2348996102809906,1.073689103126526,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.33709716796875,297.2509155273437,285.019775390625,1.0,0.5736232399940491,0.5711987018585205,0.5711987018585205,1.0,1.0,-2.953899383544922,1.2029106616973877,1.7509887218475342,0.539371907711029,0.99497652053833,0.99497652053833,0.0,167.8822479248047,181.0,70709.9140625,0.0,2311.596923828125,1.0,278.84344482421875,283.29150390625,299.9947204589844,304.5333557128906,293.1499938964844,293.1499938964844,278.54998779296875,32888.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333529829978943,1.0,0.0,0.0,3.801650047302246,3.801675081253052,9.643564453654108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.0400390625,0.0,1684.27099609375,1895.4371337890625,0.0,2779.680419921875,0.9370297193527222,1.0,0.0,3.0,1.0,0.0
18007380,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.827640950679779,0.3907131552696228,0.3544910550117492,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449993133544922,0.4181818068027496,0.3988556265830993,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350418210029602,0.4022234976291656,0.2837176918983459,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137112259864807,0.3699440062046051,0.3536521792411804,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029373645782471,0.2348562777042389,1.0751583576202393,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.35369873046875,297.2425537109375,284.9029541015625,1.0,0.5769696831703186,0.5690666437149048,0.5690666437149048,1.0,1.0,-2.960723876953125,1.2031768560409546,1.75754714012146,0.538259744644165,0.893624484539032,0.893624484539032,0.0,173.29696655273438,169.0,71573.359375,0.0,2351.110595703125,1.0,278.5565185546875,283.1539001464844,300.044677734375,304.719482421875,293.1499938964844,293.1499938964844,278.8500061035156,38094.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402762413024902,1.0,0.0,0.0,3.7192702293396,3.719295263290405,9.230150226358093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.677734375,0.0,1627.5771484375,1895.4371337890625,0.0,2844.29638671875,0.9225229024887084,1.0,0.0,3.0,1.0,0.0
18007440,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.827640950679779,0.3907131552696228,0.3544910550117492,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449993133544922,0.4181818068027496,0.3988556265830993,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350418210029602,0.4022234976291656,0.2837176918983459,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137112259864807,0.3699440062046051,0.3536521792411804,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029373645782471,0.2348562777042389,1.0751583576202393,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.35369873046875,297.2425537109375,284.9029541015625,1.0,0.5769696831703186,0.5690666437149048,0.5690666437149048,1.0,1.0,-2.960723876953125,1.2031768560409546,1.75754714012146,0.538259744644165,0.893624484539032,0.893624484539032,0.0,173.29696655273438,169.0,71573.359375,0.0,2351.110595703125,1.0,278.5565185546875,283.1539001464844,300.044677734375,304.719482421875,293.1499938964844,293.1499938964844,278.8500061035156,38094.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402762413024902,1.0,0.0,0.0,3.7192702293396,3.719295263290405,9.230150226358093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.677734375,0.0,1627.5771484375,1895.4371337890625,0.0,2844.29638671875,0.9225229024887084,1.0,0.0,3.0,1.0,0.0
18007500,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284639120101929,0.3913764655590057,0.3547632098197937,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8461364507675171,0.4191958308219909,0.3995683193206787,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8358126282691956,0.4027091562747955,0.2838651537895202,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8146647214889526,0.3706216514110565,0.3540836572647095,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035385966300964,0.2350098192691803,1.0751460790634155,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3640441894531,297.2419738769531,285.0306091308594,1.0,0.5767934322357178,0.5680006146430969,0.5680006146430969,1.0,1.0,-2.9625842571258545,1.2026244401931765,1.7599598169326782,0.5372112393379211,0.9826110601425172,0.9826110601425172,0.0,172.80242919921875,169.0,70860.921875,0.0,2351.96484375,1.0,278.8038330078125,283.29266357421875,300.01129150390625,304.5189819335937,293.1499938964844,293.1499938964844,278.8500061035156,33997.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351991176605225,1.0,0.0,0.0,3.767821788787842,3.767846584320069,9.472703936808102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.830078125,0.0,1652.7750244140625,1895.4371337890625,0.0,2796.895263671875,0.9319419264793396,1.0,0.0,3.0,1.0,0.0
18007560,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8316028714179993,0.392281174659729,0.3554346859455108,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8496017456054688,0.4203934669494629,0.4005579054355621,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8388507962226868,0.4033780694007873,0.2842335104942322,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8178077936172485,0.3714505136013031,0.3547375500202179,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7062428593635559,0.2352941930294037,1.0758031606674194,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.3757629394531,297.2435913085937,285.0146484375,1.0,0.5759090781211853,0.5669785141944885,0.5669785141944885,1.0,1.0,-2.966597557067871,1.2030658721923828,1.7635318040847778,0.5366999506950378,1.0,1.0,0.0,170.6089630126953,157.0,71118.8125,0.0,2348.09375,1.0,278.84356689453125,283.27685546875,300.03326416015625,304.6024780273437,293.1499938964844,293.1499938964844,278.54998779296875,33244.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341477513313293,1.0,0.0,0.0,3.836183547973633,3.8362090587615967,9.819560773394187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.8203125,0.0,1728.670166015625,1895.4371337890625,0.0,2787.08984375,0.9451592564582824,1.0,0.0,3.0,1.0,0.0
18007620,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.839805006980896,0.392848938703537,0.3559877872467041,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588547706604004,0.421920895576477,0.4019529819488525,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470256328582764,0.4036895632743835,0.2844513654708862,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260108828544617,0.3723010122776031,0.3554862439632416,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7134509086608887,0.235370323061943,1.0755401849746704,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.39324951171875,297.2373962402344,284.8983764648437,1.0,0.5723327994346619,0.5649343132972717,0.5649343132972717,1.0,1.0,-2.969793796539306,1.2017680406570437,1.7680258750915527,0.5347249507904053,0.8957555890083313,0.8957555890083313,0.0,164.19139099121094,145.0,71880.15625,0.0,2321.343017578125,1.0,278.5561218261719,283.1412353515625,300.082763671875,304.7792663574219,293.1499938964844,293.1499938964844,278.8500061035156,38367.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404003381729126,1.0,0.0,0.0,3.744922637939453,3.744947910308838,9.357912063023832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.0419921875,0.0,1659.5377197265625,1895.4371337890625,0.0,2845.455810546875,0.9283923506736756,1.0,0.0,3.0,1.0,0.0
18007680,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.839805006980896,0.392848938703537,0.3559877872467041,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588547706604004,0.421920895576477,0.4019529819488525,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470256328582764,0.4036895632743835,0.2844513654708862,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260108828544617,0.3723010122776031,0.3554862439632416,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7134509086608887,0.235370323061943,1.0755401849746704,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.39324951171875,297.2373962402344,284.8983764648437,1.0,0.5723327994346619,0.5649343132972717,0.5649343132972717,1.0,1.0,-2.969793796539306,1.2017680406570437,1.7680258750915527,0.5347249507904053,0.8957555890083313,0.8957555890083313,0.0,164.19139099121094,145.0,71880.15625,0.0,2321.343017578125,1.0,278.5561218261719,283.1412353515625,300.082763671875,304.7792663574219,293.1499938964844,293.1499938964844,278.8500061035156,38367.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404003381729126,1.0,0.0,0.0,3.744922637939453,3.744947910308838,9.357912063023832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.0419921875,0.0,1659.5377197265625,1895.4371337890625,0.0,2845.455810546875,0.9283923506736756,1.0,0.0,3.0,1.0,0.0
18007740,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8529241681098938,0.3945959508419037,0.3568696677684784,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8732942938804626,0.4242913126945495,0.4035548269748688,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8601534962654114,0.4049195945262909,0.28482386469841,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8386005163192749,0.373875617980957,0.3563702404499054,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7240073084831238,0.2359414398670196,1.0755650997161863,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,298.4161071777344,297.2403564453125,285.0153503417969,1.0,0.5673369765281677,0.5628901124000549,0.5628901124000549,1.0,1.0,-2.974311590194702,1.2010433673858645,1.773268222808838,0.5328031778335571,1.0,1.0,0.0,154.9913330078125,133.0,71356.421875,0.0,2282.78466796875,1.0,278.8438720703125,283.27008056640625,300.07208251953125,304.6581115722656,293.1499938964844,293.1499938964844,278.54998779296875,33458.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338972330093384,1.0,0.0,0.0,3.8548333644866943,3.854859113693237,9.915269174598509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.9228515625,0.0,1753.1390380859375,1895.4371337890625,0.0,2784.75390625,0.94939386844635,1.0,0.0,3.0,1.0,0.0
18007800,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8529241681098938,0.3945959508419037,0.3568696677684784,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8732942938804626,0.4242913126945495,0.4035548269748688,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8601534962654114,0.4049195945262909,0.28482386469841,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8386005163192749,0.373875617980957,0.3563702404499054,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7240073084831238,0.2359414398670196,1.0755650997161863,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,298.4161071777344,297.2403564453125,285.0153503417969,1.0,0.5673369765281677,0.5628901124000549,0.5628901124000549,1.0,1.0,-2.974311590194702,1.2010433673858645,1.773268222808838,0.5328031778335571,1.0,1.0,0.0,154.9913330078125,133.0,71356.421875,0.0,2282.78466796875,1.0,278.8438720703125,283.27008056640625,300.07208251953125,304.6581115722656,293.1499938964844,293.1499938964844,278.54998779296875,33458.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338972330093384,1.0,0.0,0.0,3.8548333644866943,3.854859113693237,9.915269174598509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.9228515625,0.0,1753.1390380859375,1895.4371337890625,0.0,2784.75390625,0.94939386844635,1.0,0.0,3.0,1.0,0.0
18007860,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.869036078453064,0.3952312767505646,0.3573662340641022,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8909310698509216,0.4259170889854431,0.4049108028411865,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763831257820129,0.4052918255329132,0.2849810123443603,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540597558021545,0.3747831881046295,0.3570331633090973,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363924980163574,0.236125037074089,1.075135350227356,284.897216796875,284.95001220703125,300.1988220214844,297.1082458496094,298.4339904785156,297.2353515625,284.8993530273437,1.0,0.5615384578704834,0.5609605312347412,0.5609605312347412,1.0,1.0,-2.977015733718872,1.1996077299118042,1.777408003807068,0.5307620167732239,0.9002596139907837,0.9002596139907837,0.0,144.92666625976562,121.0,72123.6640625,0.0,2236.498779296875,1.0,278.55682373046875,283.1347351074219,300.1214294433594,304.834228515625,293.1499938964844,293.1499938964844,278.8500061035156,38355.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839932382106781,1.0,0.0,0.0,3.763658761978149,3.763684272766113,9.45178328493057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.3310546875,0.0,1681.5047607421875,1895.4371337890625,0.0,2841.08349609375,0.9325417280197144,1.0,0.0,3.0,1.0,0.0
18007920,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.869036078453064,0.3952312767505646,0.3573662340641022,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8909310698509216,0.4259170889854431,0.4049108028411865,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763831257820129,0.4052918255329132,0.2849810123443603,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540597558021545,0.3747831881046295,0.3570331633090973,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363924980163574,0.236125037074089,1.075135350227356,284.897216796875,284.95001220703125,300.1988220214844,297.1082458496094,298.4339904785156,297.2353515625,284.8993530273437,1.0,0.5615384578704834,0.5609605312347412,0.5609605312347412,1.0,1.0,-2.977015733718872,1.1996077299118042,1.777408003807068,0.5307620167732239,0.9002596139907837,0.9002596139907837,0.0,144.92666625976562,121.0,72123.6640625,0.0,2236.498779296875,1.0,278.55682373046875,283.1347351074219,300.1214294433594,304.834228515625,293.1499938964844,293.1499938964844,278.8500061035156,38355.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839932382106781,1.0,0.0,0.0,3.763658761978149,3.763684272766113,9.45178328493057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.3310546875,0.0,1681.5047607421875,1895.4371337890625,0.0,2841.08349609375,0.9325417280197144,1.0,0.0,3.0,1.0,0.0
18007980,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8907445073127747,0.396999180316925,0.3582013547420501,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9146093726158142,0.4283585548400879,0.4065062999725342,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8980737328529358,0.406564325094223,0.2853284180164337,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8749150633811951,0.376399278640747,0.3578811287879944,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7529228925704956,0.2367746382951736,1.0751674175262451,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.4570617675781,297.2391052246094,285.01971435546875,1.0,0.55527263879776,0.5590309500694275,0.5590309500694275,1.0,1.0,-2.9814045429229736,1.1989113092422483,1.782493233680725,0.5288634896278381,1.0,1.0,0.0,133.6910400390625,109.0,71558.21875,0.0,2187.1328125,1.0,278.84393310546875,283.2673034667969,300.1112670898437,304.7117004394531,293.1499938964844,293.1499938964844,278.54998779296875,33672.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83343905210495,1.0,0.0,0.0,3.867655515670776,3.8676812648773193,9.9813394172088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.2080078125,0.0,1770.620361328125,1895.4371337890625,0.0,2780.482666015625,0.9523609280586244,1.0,0.0,3.0,1.0,0.0
18008040,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8907445073127747,0.396999180316925,0.3582013547420501,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9146093726158142,0.4283585548400879,0.4065062999725342,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8980737328529358,0.406564325094223,0.2853284180164337,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8749150633811951,0.376399278640747,0.3578811287879944,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7529228925704956,0.2367746382951736,1.0751674175262451,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.4570617675781,297.2391052246094,285.01971435546875,1.0,0.55527263879776,0.5590309500694275,0.5590309500694275,1.0,1.0,-2.9814045429229736,1.1989113092422483,1.782493233680725,0.5288634896278381,1.0,1.0,0.0,133.6910400390625,109.0,71558.21875,0.0,2187.1328125,1.0,278.84393310546875,283.2673034667969,300.1112670898437,304.7117004394531,293.1499938964844,293.1499938964844,278.54998779296875,33672.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83343905210495,1.0,0.0,0.0,3.867655515670776,3.8676812648773193,9.9813394172088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.2080078125,0.0,1770.620361328125,1895.4371337890625,0.0,2780.482666015625,0.9523609280586244,1.0,0.0,3.0,1.0,0.0
18008100,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9036142230033876,0.3974383771419525,0.3586653769016266,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9297943711280824,0.429288238286972,0.4073606729507446,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9112626910209656,0.4068711400032043,0.2855474054813385,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8874542117118835,0.3769539594650268,0.3583600223064422,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7630206942558289,0.236959621310234,1.075455665588379,284.8791809082031,284.95001220703125,300.2850646972656,297.1374206542969,298.4666748046875,297.2379455566406,284.87457275390625,1.0,0.5520976185798645,0.558066189289093,0.558066189289093,1.0,1.0,-2.984180212020874,1.1987909078598022,1.7853893041610718,0.5281229019165039,0.9155156016349792,0.9155156016349792,0.0,127.93081665039062,109.0,72601.25,0.0,2162.674560546875,1.0,278.5937194824219,283.1053161621094,300.1642150878906,304.95135498046875,293.1499938964844,293.1499938964844,278.54998779296875,36750.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385829925537109,1.0,0.0,0.0,3.853133201599121,3.8531594276428223,9.90652438304096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.8681640625,0.0,1777.0517578125,1895.4371337890625,0.0,2828.47900390625,0.9495900869369508,1.0,0.0,3.0,1.0,0.0
18008160,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9172490239143372,0.3976244032382965,0.3586645722389221,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9448856115341188,0.4300295710563659,0.4078743457794189,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9254931211471558,0.4069624543190002,0.2854804396629333,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9000663757324219,0.3773299753665924,0.3585331439971924,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7733170986175537,0.2370148450136184,1.0748246908187866,284.8964233398437,284.95001220703125,300.3136901855469,297.1469421386719,298.4748229980469,297.2345275878906,284.8989562988281,1.0,0.5487368702888489,0.5571151971817017,0.5571151971817017,1.0,1.0,-2.984168767929077,1.19745934009552,1.7867093086242676,0.5267629623413086,0.9042707085609436,0.9042707085609436,0.0,122.49361419677734,97.0,72364.75,0.0,2134.984130859375,1.0,278.55633544921875,283.1270446777344,300.16064453125,304.8902282714844,293.1499938964844,293.1499938964844,278.25,38325.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394854664802551,1.0,0.0,0.0,3.7818171977996826,3.7818429470062256,9.543206260786974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.544921875,0.0,1702.8505859375,1895.4371337890625,0.0,2836.908447265625,0.9365596771240234,1.0,0.0,3.0,1.0,0.0
