time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008220,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513760209083556,0.3982060253620147,0.3586554825305938,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.977191150188446,0.4316373467445373,0.4088675379753113,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9591042399406432,0.4072830975055694,0.2853151261806488,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.933085024356842,0.3781709671020508,0.3588221669197082,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985216379165649,0.2371582239866256,1.073222279548645,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4921875,297.22979736328125,284.89898681640625,1.0,0.5417373180389404,0.5552133321762085,0.5552133321762085,1.0,1.0,-2.983572244644165,1.194538116455078,1.7890340089797974,0.5238075256347656,0.8460292220115662,0.8460292220115662,0.0,111.31430053710938,115.0,72388.5625,0.0,2077.07470703125,1.0,278.2577209472656,283.1065673828125,300.1651306152344,304.9068603515625,293.1499938964844,293.1499938964844,278.54998779296875,40157.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414052724838257,1.0,0.0,0.0,3.5678727626800537,3.567896604537964,8.493994982927688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.064453125,0.0,1474.1090087890625,1895.4371337890625,0.0,2854.847412109375,0.891043484210968,1.0,0.0,3.0,1.0,0.0
18008280,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513760209083556,0.3982060253620147,0.3586554825305938,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.977191150188446,0.4316373467445373,0.4088675379753113,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9591042399406432,0.4072830975055694,0.2853151261806488,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.933085024356842,0.3781709671020508,0.3588221669197082,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985216379165649,0.2371582239866256,1.073222279548645,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4921875,297.22979736328125,284.89898681640625,1.0,0.5417373180389404,0.5552133321762085,0.5552133321762085,1.0,1.0,-2.983572244644165,1.194538116455078,1.7890340089797974,0.5238075256347656,0.8460292220115662,0.8460292220115662,0.0,111.31430053710938,115.0,72388.5625,0.0,2077.07470703125,1.0,278.2577209472656,283.1065673828125,300.1651306152344,304.9068603515625,293.1499938964844,293.1499938964844,278.54998779296875,40157.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414052724838257,1.0,0.0,0.0,3.5678727626800537,3.567896604537964,8.493994982927688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.064453125,0.0,1474.1090087890625,1895.4371337890625,0.0,2854.847412109375,0.891043484210968,1.0,0.0,3.0,1.0,0.0
18008340,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539169669151306,0.4000806510448456,0.3601219654083252,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797703623771667,0.4342245161533355,0.4111146628856659,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.961161732673645,0.4086867570877075,0.2861421406269073,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357120990753174,0.3798824250698089,0.3602635264396667,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000946044921875,0.2378899902105331,1.075896978378296,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.51593017578125,297.23541259765625,285.0019226074219,1.0,0.5439404249191284,0.5533114075660706,0.5533114075660706,1.0,1.0,-2.993964195251465,1.1964153051376345,1.7975488901138306,0.5230307579040527,0.9388060569763184,0.9388060569763184,0.0,111.36053466796876,133.0,72030.4296875,0.0,2095.189453125,1.0,278.54180908203125,283.2201538085937,300.1623229980469,304.7933959960937,293.1499938964844,293.1499938964844,278.25,33818.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337083458900452,1.0,0.0,0.0,3.6795599460601807,3.679583787918091,9.034102959049052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.103515625,0.0,1549.8497314453125,1895.4371337890625,0.0,2782.993408203125,0.9102743864059448,1.0,0.0,3.0,1.0,0.0
18008400,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539169669151306,0.4000806510448456,0.3601219654083252,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797703623771667,0.4342245161533355,0.4111146628856659,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.961161732673645,0.4086867570877075,0.2861421406269073,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357120990753174,0.3798824250698089,0.3602635264396667,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000946044921875,0.2378899902105331,1.075896978378296,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.51593017578125,297.23541259765625,285.0019226074219,1.0,0.5439404249191284,0.5533114075660706,0.5533114075660706,1.0,1.0,-2.993964195251465,1.1964153051376345,1.7975488901138306,0.5230307579040527,0.9388060569763184,0.9388060569763184,0.0,111.36053466796876,133.0,72030.4296875,0.0,2095.189453125,1.0,278.54180908203125,283.2201538085937,300.1623229980469,304.7933959960937,293.1499938964844,293.1499938964844,278.25,33818.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337083458900452,1.0,0.0,0.0,3.6795599460601807,3.679583787918091,9.034102959049052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.103515625,0.0,1549.8497314453125,1895.4371337890625,0.0,2782.993408203125,0.9102743864059448,1.0,0.0,3.0,1.0,0.0
18008460,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.929907500743866,0.4006729423999786,0.3612385392189026,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592093229293824,0.4359466731548309,0.4132620990276336,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.937415361404419,0.4091158211231231,0.2868522405624389,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.911967396736145,0.3808177411556244,0.3616570830345154,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7817986607551575,0.238113135099411,1.079067349433899,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.53369140625,297.23150634765625,284.9234924316406,1.0,0.5506868958473206,0.5514398217201233,0.5514398217201233,1.0,1.0,-3.004233121871948,1.1982074975967407,1.806025743484497,0.5224219560623169,0.8677091002464294,0.8677091002464294,0.0,119.73246002197266,151.0,72801.9140625,0.0,2155.855712890625,1.0,278.2575378417969,283.11846923828125,300.2128295898437,304.97027587890625,293.1499938964844,293.1499938964844,278.54998779296875,37976.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391714096069336,1.0,0.0,0.0,3.5798704624176025,3.5798943042755127,8.551216978958109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.22265625,0.0,1471.0416259765625,1895.4371337890625,0.0,2833.974853515625,0.8917170763015747,1.0,0.0,3.0,1.0,0.0
18008520,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.929907500743866,0.4006729423999786,0.3612385392189026,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592093229293824,0.4359466731548309,0.4132620990276336,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.937415361404419,0.4091158211231231,0.2868522405624389,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.911967396736145,0.3808177411556244,0.3616570830345154,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7817986607551575,0.238113135099411,1.079067349433899,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.53369140625,297.23150634765625,284.9234924316406,1.0,0.5506868958473206,0.5514398217201233,0.5514398217201233,1.0,1.0,-3.004233121871948,1.1982074975967407,1.806025743484497,0.5224219560623169,0.8677091002464294,0.8677091002464294,0.0,119.73246002197266,151.0,72801.9140625,0.0,2155.855712890625,1.0,278.2575378417969,283.11846923828125,300.2128295898437,304.97027587890625,293.1499938964844,293.1499938964844,278.54998779296875,37976.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391714096069336,1.0,0.0,0.0,3.5798704624176025,3.5798943042755127,8.551216978958109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.22265625,0.0,1471.0416259765625,1895.4371337890625,0.0,2833.974853515625,0.8917170763015747,1.0,0.0,3.0,1.0,0.0
18008580,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008103013038636,0.4020566046237945,0.3627208769321441,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298136234283448,0.4382388293743133,0.415725976228714,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071184396743774,0.4101689457893371,0.2878010272979736,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854692578315735,0.3822283148765564,0.3633145093917846,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596880793571472,0.238590732216835,1.083021640777588,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5549621582031,297.233642578125,285.011474609375,1.0,0.560021162033081,0.549568235874176,0.549568235874176,1.0,1.0,-3.01685643196106,1.2010010480880735,1.8158553838729856,0.5221242308616638,0.9627472162246704,0.9627472162246704,0.0,132.0503692626953,169.0,72626.5390625,0.0,2241.419921875,1.0,278.54278564453125,283.2159423828125,300.2066955566406,304.8765563964844,293.1499938964844,293.1499938964844,278.25,32931.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335994482040405,1.0,0.0,0.0,3.7165448665618896,3.716568946838379,9.216627745445294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.4140625,0.0,1585.093505859375,1895.4371337890625,0.0,2781.97802734375,0.9177912473678588,1.0,0.0,3.0,1.0,0.0
18008640,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008103013038636,0.4020566046237945,0.3627208769321441,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298136234283448,0.4382388293743133,0.415725976228714,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071184396743774,0.4101689457893371,0.2878010272979736,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854692578315735,0.3822283148765564,0.3633145093917846,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596880793571472,0.238590732216835,1.083021640777588,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5549621582031,297.233642578125,285.011474609375,1.0,0.560021162033081,0.549568235874176,0.549568235874176,1.0,1.0,-3.01685643196106,1.2010010480880735,1.8158553838729856,0.5221242308616638,0.9627472162246704,0.9627472162246704,0.0,132.0503692626953,169.0,72626.5390625,0.0,2241.419921875,1.0,278.54278564453125,283.2159423828125,300.2066955566406,304.8765563964844,293.1499938964844,293.1499938964844,278.25,32931.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335994482040405,1.0,0.0,0.0,3.7165448665618896,3.716568946838379,9.216627745445294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.4140625,0.0,1585.093505859375,1895.4371337890625,0.0,2781.97802734375,0.9177912473678588,1.0,0.0,3.0,1.0,0.0
18008700,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871657848358154,0.4022086560726166,0.3634155690670013,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.914320468902588,0.4390099048614502,0.4169494211673736,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8931638598442078,0.4102816581726074,0.2882655262947082,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8723027110099792,0.3826010227203369,0.3641407191753387,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7488157153129578,0.2386123538017273,1.0850623846054075,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.56317138671875,297.2308959960937,284.8777160644531,1.0,0.5652863383293152,0.5486324429512024,0.5486324429512024,1.0,1.0,-3.023172616958618,1.2023682594299316,1.8208043575286863,0.5220513343811035,0.8736182451248169,0.8736182451248169,0.0,139.34771728515625,169.0,73604.0546875,0.0,2290.336669921875,1.0,278.2961730957031,283.0653991699219,300.2576904296875,305.117919921875,293.1499938964844,293.1499938964844,278.25,37037.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389792442321777,1.0,0.0,0.0,3.692359447479248,3.692384004592896,9.09706386664766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.578125,0.0,1588.66259765625,1895.4371337890625,0.0,2832.179931640625,0.9133936166763306,1.0,0.0,3.0,1.0,0.0
18008760,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8731184601783752,0.4021874666213989,0.3636971116065979,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8995010852813721,0.4396426081657409,0.4178659617900848,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8789340853691101,0.4102388918399811,0.2884756624698639,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8589879870414734,0.3828360438346863,0.364690750837326,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7379130721092224,0.238516554236412,1.0862371921539309,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,298.57012939453125,297.2265930175781,284.9150390625,1.0,0.5706576704978943,0.5475876927375793,0.5475876927375793,1.0,1.0,-3.0269408226013184,1.2024677991867063,1.824473023414612,0.5212368369102478,0.8770433664321899,0.8770433664321899,0.0,147.45875549316406,187.0,73451.3203125,0.0,2339.02197265625,1.0,278.2574157714844,283.09698486328125,300.2519226074219,305.0555114746094,293.1499938964844,293.1499938964844,278.54998779296875,37903.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400152921676636,1.0,0.0,0.0,3.626998424530029,3.627022504806519,8.777847710916831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.748046875,0.0,1521.8824462890625,1895.4371337890625,0.0,2841.85791015625,0.9019522666931152,1.0,0.0,3.0,1.0,0.0
18008820,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503594398498535,0.4032927453517914,0.3650320172309875,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758515119552612,0.4417378008365631,0.4202672839164734,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8556141257286072,0.4110706150531769,0.2893577814102173,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374078869819641,0.3840263783931732,0.3662673234939575,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197664380073547,0.2387644946575164,1.0898158550262451,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.5894775390625,297.22711181640625,285.0102233886719,1.0,0.5819471478462219,0.545498251914978,0.545498251914978,1.0,1.0,-3.038682699203491,1.204450011253357,1.8342325687408447,0.5203038454055786,0.97438383102417,0.97438383102417,0.0,163.85000610351562,205.0,73197.0859375,0.0,2445.44921875,1.0,278.5431213378906,283.20220947265625,300.24102783203125,304.9504699707031,293.1499938964844,293.1499938964844,278.25,33039.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346061110496521,1.0,0.0,0.0,3.756982803344727,3.757007360458374,9.418282047590764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.5361328125,0.0,1632.6773681640625,1895.4371337890625,0.0,2791.364013671875,0.9270026683807372,1.0,0.0,3.0,1.0,0.0
18008880,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503594398498535,0.4032927453517914,0.3650320172309875,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758515119552612,0.4417378008365631,0.4202672839164734,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8556141257286072,0.4110706150531769,0.2893577814102173,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374078869819641,0.3840263783931732,0.3662673234939575,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197664380073547,0.2387644946575164,1.0898158550262451,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.5894775390625,297.22711181640625,285.0102233886719,1.0,0.5819471478462219,0.545498251914978,0.545498251914978,1.0,1.0,-3.038682699203491,1.204450011253357,1.8342325687408447,0.5203038454055786,0.97438383102417,0.97438383102417,0.0,163.85000610351562,205.0,73197.0859375,0.0,2445.44921875,1.0,278.5431213378906,283.20220947265625,300.24102783203125,304.9504699707031,293.1499938964844,293.1499938964844,278.25,33039.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346061110496521,1.0,0.0,0.0,3.756982803344727,3.757007360458374,9.418282047590764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.5361328125,0.0,1632.6773681640625,1895.4371337890625,0.0,2791.364013671875,0.9270026683807372,1.0,0.0,3.0,1.0,0.0
18008940,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304470777511597,0.4032153487205505,0.3659071028232574,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549811840057373,0.4429975748062134,0.4223610162734985,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.835319459438324,0.4109853506088257,0.2899892032146454,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183349370956421,0.3844701051712036,0.3675767779350281,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017785906791687,0.2385134398937225,1.0926438570022583,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6033020019531,297.2193298339844,284.91046142578125,1.0,0.593458354473114,0.5434087514877319,0.5434087514877319,1.0,1.0,-3.04799222946167,1.2052994966506958,1.842692732810974,0.518963634967804,0.8839609026908875,0.8839609026908875,0.0,181.55702209472656,193.0,74008.8359375,0.0,2554.892333984375,1.0,278.25689697265625,283.08013916015625,300.2839050292969,305.1253356933594,293.1499938964844,293.1499938964844,278.54998779296875,38018.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409425020217896,1.0,0.0,0.0,3.666481256484986,3.666505813598633,8.969996088126209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.5859375,0.0,1566.7498779296875,1895.4371337890625,0.0,2850.522216796875,0.9108307361602784,1.0,0.0,3.0,1.0,0.0
18009000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304470777511597,0.4032153487205505,0.3659071028232574,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549811840057373,0.4429975748062134,0.4223610162734985,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.835319459438324,0.4109853506088257,0.2899892032146454,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183349370956421,0.3844701051712036,0.3675767779350281,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017785906791687,0.2385134398937225,1.0926438570022583,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6033020019531,297.2193298339844,284.91046142578125,1.0,0.593458354473114,0.5434087514877319,0.5434087514877319,1.0,1.0,-3.04799222946167,1.2052994966506958,1.842692732810974,0.518963634967804,0.8839609026908875,0.8839609026908875,0.0,181.55702209472656,193.0,74008.8359375,0.0,2554.892333984375,1.0,278.25689697265625,283.08013916015625,300.2839050292969,305.1253356933594,293.1499938964844,293.1499938964844,278.54998779296875,38018.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409425020217896,1.0,0.0,0.0,3.666481256484986,3.666505813598633,8.969996088126209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.5859375,0.0,1566.7498779296875,1895.4371337890625,0.0,2850.522216796875,0.9108307361602784,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263269066810608,0.4042221009731293,0.3666866421699524,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8511790633201599,0.4450336098670959,0.4242243766784668,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310385942459106,0.4117532074451446,0.2904686331748962,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143494129180908,0.3855782747268677,0.3685944676399231,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974741220474243,0.2386625409126281,1.093500018119812,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6219177246094,297.22003173828125,285.0073547363281,1.0,0.5962351560592651,0.5413627028465271,0.5413627028465271,1.0,1.0,-3.05399751663208,1.2047463655471802,1.8492512702941888,0.5168479681015015,0.9806339740753174,0.9806339740753174,0.0,186.24966430664065,181.0,73592.5078125,0.0,2590.78955078125,1.0,278.5433654785156,283.1893615722656,300.2710876464844,305.01007080078125,293.1499938964844,293.1499938964844,278.25,33252.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353425860404968,1.0,0.0,0.0,3.7879655361175537,3.78799033164978,9.574262094247388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.982421875,0.0,1670.813720703125,1895.4371337890625,0.0,2798.2333984375,0.934137225151062,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263269066810608,0.4042221009731293,0.3666866421699524,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8511790633201599,0.4450336098670959,0.4242243766784668,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310385942459106,0.4117532074451446,0.2904686331748962,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143494129180908,0.3855782747268677,0.3685944676399231,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974741220474243,0.2386625409126281,1.093500018119812,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6219177246094,297.22003173828125,285.0073547363281,1.0,0.5962351560592651,0.5413627028465271,0.5413627028465271,1.0,1.0,-3.05399751663208,1.2047463655471802,1.8492512702941888,0.5168479681015015,0.9806339740753174,0.9806339740753174,0.0,186.24966430664065,181.0,73592.5078125,0.0,2590.78955078125,1.0,278.5433654785156,283.1893615722656,300.2710876464844,305.01007080078125,293.1499938964844,293.1499938964844,278.25,33252.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353425860404968,1.0,0.0,0.0,3.7879655361175537,3.78799033164978,9.574262094247388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.982421875,0.0,1670.813720703125,1895.4371337890625,0.0,2798.2333984375,0.934137225151062,1.0,0.0,3.0,1.0,0.0
18009180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290746212005615,0.4041811525821686,0.3668215870857239,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8549003005027771,0.4463394284248352,0.4255531132221222,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8337766528129578,0.4117234349250793,0.290539801120758,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8173995614051819,0.3860520720481872,0.3691222667694092,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998297572135925,0.2384452372789383,1.0926066637039185,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6356201171875,297.213623046875,284.9040832519531,1.0,0.5947324633598328,0.5393166542053223,0.5393166542053223,1.0,1.0,-3.055412530899048,1.2021563053131104,1.8532562255859373,0.5138430595397949,0.8842557668685913,0.8842557668685913,0.0,183.7408447265625,169.0,74218.375,0.0,2580.43359375,1.0,278.2567138671875,283.0667724609375,300.3114318847656,305.17108154296875,293.1499938964844,293.1499938964844,278.54998779296875,38357.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412073254585266,1.0,0.0,0.0,3.6866843700408936,3.686708927154541,9.069120778804064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.8701171875,0.0,1592.1795654296875,1895.4371337890625,0.0,2852.99755859375,0.9155479669570924,1.0,0.0,3.0,1.0,0.0
18009240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290746212005615,0.4041811525821686,0.3668215870857239,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8549003005027771,0.4463394284248352,0.4255531132221222,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8337766528129578,0.4117234349250793,0.290539801120758,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8173995614051819,0.3860520720481872,0.3691222667694092,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998297572135925,0.2384452372789383,1.0926066637039185,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6356201171875,297.213623046875,284.9040832519531,1.0,0.5947324633598328,0.5393166542053223,0.5393166542053223,1.0,1.0,-3.055412530899048,1.2021563053131104,1.8532562255859373,0.5138430595397949,0.8842557668685913,0.8842557668685913,0.0,183.7408447265625,169.0,74218.375,0.0,2580.43359375,1.0,278.2567138671875,283.0667724609375,300.3114318847656,305.17108154296875,293.1499938964844,293.1499938964844,278.54998779296875,38357.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412073254585266,1.0,0.0,0.0,3.6866843700408936,3.686708927154541,9.069120778804064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.8701171875,0.0,1592.1795654296875,1895.4371337890625,0.0,2852.99755859375,0.9155479669570924,1.0,0.0,3.0,1.0,0.0
18009300,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8323131203651428,0.4046682715415954,0.3668608665466308,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8587940335273743,0.4473589956760406,0.426173061132431,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.837023138999939,0.4121034741401672,0.2905405163764953,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8207454681396484,0.3866016268730163,0.3693289458751678,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.702741801738739,0.2385333478450775,1.0918433666229248,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6446228027344,297.21417236328125,285.0250549316406,1.0,0.592946469783783,0.5382936596870422,0.5382936596870422,1.0,1.0,-3.0555310249328613,1.2006075382232666,1.8549234867095947,0.5120946764945984,0.9687949419021606,0.9687949419021606,0.0,180.7219696044922,169.0,73472.2578125,0.0,2564.93798828125,1.0,278.5030822753906,283.1999206542969,300.2779541015625,304.9647216796875,293.1499938964844,293.1499938964844,278.54998779296875,34112.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836162805557251,1.0,0.0,0.0,3.734619855880737,3.7346444129943848,9.3064937800591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.7685546875,0.0,1614.9127197265625,1895.4371337890625,0.0,2805.886474609375,0.9245757460594176,1.0,0.0,3.0,1.0,0.0
18009360,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372462391853333,0.4053334593772888,0.3672776520252228,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8644669651985168,0.4485303163528442,0.427081286907196,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8419374227523804,0.412649542093277,0.2907760739326477,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8256272077560425,0.3872942328453064,0.3697868585586548,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071574926376343,0.2387385070323944,1.091832995414734,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.6548156738281,297.21649169921875,285.0049133300781,1.0,0.5908393859863281,0.5373591780662537,0.5373591780662537,1.0,1.0,-3.057943105697632,1.2001640796661377,1.857779026031494,0.5109778642654419,0.9803685545921326,0.9803685545921326,0.0,176.62664794921875,157.0,73683.640625,0.0,2548.1865234375,1.0,278.5433349609375,283.1814880371094,300.2972717285156,305.0438537597656,293.1499938964844,293.1499938964844,278.25,33464.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351105451583862,1.0,0.0,0.0,3.7988009452819824,3.798825979232788,9.62911485657969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.4140625,0.0,1685.3612060546875,1895.4371337890625,0.0,2796.0693359375,0.9368231296539308,1.0,0.0,3.0,1.0,0.0
18009420,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.847993016242981,0.405425488948822,0.3672987818717956,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770704865455627,0.4499984979629516,0.4283128678798675,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528421521186829,0.4127778708934784,0.2907740771770477,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363108038902283,0.3879084587097168,0.3701974749565124,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.716492772102356,0.2386743575334549,1.090441346168518,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6692199707031,297.2120666503906,284.9039001464844,1.0,0.5856017470359802,0.5354902744293213,0.5354902744293213,1.0,1.0,-3.058274984359741,1.1973204612731934,1.8609544038772583,0.5079452395439148,0.8846726417541504,0.8846726417541504,0.0,167.70762634277344,145.0,74270.7109375,0.0,2502.296142578125,1.0,278.25665283203125,283.0614624023437,300.33721923828125,305.2010192871094,293.1499938964844,293.1499938964844,278.54998779296875,38460.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406659960746765,1.0,0.0,0.0,3.693272829055786,3.693297863006592,9.101565296987246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.609375,0.0,1600.471923828125,1895.4371337890625,0.0,2847.938232421875,0.9171092510223388,1.0,0.0,3.0,1.0,0.0
18009480,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.847993016242981,0.405425488948822,0.3672987818717956,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770704865455627,0.4499984979629516,0.4283128678798675,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528421521186829,0.4127778708934784,0.2907740771770477,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363108038902283,0.3879084587097168,0.3701974749565124,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.716492772102356,0.2386743575334549,1.090441346168518,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6692199707031,297.2120666503906,284.9039001464844,1.0,0.5856017470359802,0.5354902744293213,0.5354902744293213,1.0,1.0,-3.058274984359741,1.1973204612731934,1.8609544038772583,0.5079452395439148,0.8846726417541504,0.8846726417541504,0.0,167.70762634277344,145.0,74270.7109375,0.0,2502.296142578125,1.0,278.25665283203125,283.0614624023437,300.33721923828125,305.2010192871094,293.1499938964844,293.1499938964844,278.54998779296875,38460.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406659960746765,1.0,0.0,0.0,3.693272829055786,3.693297863006592,9.101565296987246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.609375,0.0,1600.471923828125,1895.4371337890625,0.0,2847.938232421875,0.9171092510223388,1.0,0.0,3.0,1.0,0.0
18009540,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631344437599182,0.4066764116287231,0.3677185773849487,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8942294716835022,0.4523391425609588,0.4298458099365234,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.868132472038269,0.4138352870941162,0.2910035252571106,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510078191757202,0.3892718553543091,0.3708416521549225,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283422946929932,0.2390940189361572,1.0896050930023191,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.68878173828125,297.2164611816406,285.0054931640625,1.0,0.5796418190002441,0.5336213707923889,0.5336213707923889,1.0,1.0,-3.0606589317321777,1.1953473091125488,1.86531150341034,0.5051319599151611,0.9817315936088562,0.9817315936088562,0.0,157.0412139892578,133.0,73724.34375,0.0,2451.129638671875,1.0,278.54351806640625,283.1769714355469,300.32275390625,305.07293701171875,293.1499938964844,293.1499938964844,278.25,33499.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344812393188477,1.0,0.0,0.0,3.804785966873169,3.804811000823975,9.659480610935134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.708984375,0.0,1692.7916259765625,1895.4371337890625,0.0,2790.19970703125,0.9381120800971984,1.0,0.0,3.0,1.0,0.0
18009600,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631344437599182,0.4066764116287231,0.3677185773849487,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8942294716835022,0.4523391425609588,0.4298458099365234,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.868132472038269,0.4138352870941162,0.2910035252571106,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510078191757202,0.3892718553543091,0.3708416521549225,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283422946929932,0.2390940189361572,1.0896050930023191,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.68878173828125,297.2164611816406,285.0054931640625,1.0,0.5796418190002441,0.5336213707923889,0.5336213707923889,1.0,1.0,-3.0606589317321777,1.1953473091125488,1.86531150341034,0.5051319599151611,0.9817315936088562,0.9817315936088562,0.0,157.0412139892578,133.0,73724.34375,0.0,2451.129638671875,1.0,278.54351806640625,283.1769714355469,300.32275390625,305.07293701171875,293.1499938964844,293.1499938964844,278.25,33499.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344812393188477,1.0,0.0,0.0,3.804785966873169,3.804811000823975,9.659480610935134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.708984375,0.0,1692.7916259765625,1895.4371337890625,0.0,2790.19970703125,0.9381120800971984,1.0,0.0,3.0,1.0,0.0
18009660,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808087110519409,0.4068254828453064,0.3677262663841247,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145171642303468,0.4539238214492798,0.4311174154281616,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860434889793396,0.4140595197677612,0.2910172343254089,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683656454086304,0.3899751007556915,0.3712666034698486,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417770624160767,0.2391217052936554,1.088298797607422,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.703125,297.2130126953125,284.9039306640625,1.0,0.5732476711273193,0.531800389289856,0.531800389289856,1.0,1.0,-3.0611612796783447,1.1925888061523438,1.868572473526001,0.5021568536758423,0.885931670665741,0.885931670665741,0.0,146.1773681640625,121.0,74317.0,0.0,2395.3486328125,1.0,278.2566223144531,283.0563659667969,300.3617553710937,305.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38461.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840054452419281,1.0,0.0,0.0,3.699440240859986,3.699465036392212,9.131987894761552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.2099609375,0.0,1607.53515625,1895.4371337890625,0.0,2842.223876953125,0.9184784889221193,1.0,0.0,3.0,1.0,0.0
18009720,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808087110519409,0.4068254828453064,0.3677262663841247,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145171642303468,0.4539238214492798,0.4311174154281616,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860434889793396,0.4140595197677612,0.2910172343254089,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683656454086304,0.3899751007556915,0.3712666034698486,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417770624160767,0.2391217052936554,1.088298797607422,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.703125,297.2130126953125,284.9039306640625,1.0,0.5732476711273193,0.531800389289856,0.531800389289856,1.0,1.0,-3.0611612796783447,1.1925888061523438,1.868572473526001,0.5021568536758423,0.885931670665741,0.885931670665741,0.0,146.1773681640625,121.0,74317.0,0.0,2395.3486328125,1.0,278.2566223144531,283.0563659667969,300.3617553710937,305.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38461.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840054452419281,1.0,0.0,0.0,3.699440240859986,3.699465036392212,9.131987894761552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.2099609375,0.0,1607.53515625,1895.4371337890625,0.0,2842.223876953125,0.9184784889221193,1.0,0.0,3.0,1.0,0.0
18009780,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.904091775417328,0.4081212878227234,0.3681460320949554,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427146911621094,0.4563749432563782,0.4327109754085541,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.909669041633606,0.4151992201805115,0.2912731170654297,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8913030028343201,0.3914147913455963,0.3719410896301269,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596631050109863,0.2396075874567031,1.0875792503356934,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7224426269531,297.2181396484375,285.0063781738281,1.0,0.5666288137435913,0.5299794673919678,0.5299794673919678,1.0,1.0,-3.063826560974121,1.1907474994659424,1.8730789422988887,0.4994274079799652,0.9838978052139282,0.9838978052139282,0.0,134.4417724609375,109.0,73766.6640625,0.0,2338.976806640625,1.0,278.5435485839844,283.172607421875,300.345947265625,305.09967041015625,293.1499938964844,293.1499938964844,278.25,33501.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339152336120605,1.0,0.0,0.0,3.810601234436035,3.81062650680542,9.689030093795736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.083984375,0.0,1699.774169921875,1895.4371337890625,0.0,2784.921875,0.9394308924674988,1.0,0.0,3.0,1.0,0.0
18009840,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.904091775417328,0.4081212878227234,0.3681460320949554,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427146911621094,0.4563749432563782,0.4327109754085541,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.909669041633606,0.4151992201805115,0.2912731170654297,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8913030028343201,0.3914147913455963,0.3719410896301269,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596631050109863,0.2396075874567031,1.0875792503356934,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7224426269531,297.2181396484375,285.0063781738281,1.0,0.5666288137435913,0.5299794673919678,0.5299794673919678,1.0,1.0,-3.063826560974121,1.1907474994659424,1.8730789422988887,0.4994274079799652,0.9838978052139282,0.9838978052139282,0.0,134.4417724609375,109.0,73766.6640625,0.0,2338.976806640625,1.0,278.5435485839844,283.172607421875,300.345947265625,305.09967041015625,293.1499938964844,293.1499938964844,278.25,33501.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339152336120605,1.0,0.0,0.0,3.810601234436035,3.81062650680542,9.689030093795736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.083984375,0.0,1699.774169921875,1895.4371337890625,0.0,2784.921875,0.9394308924674988,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.918650209903717,0.4082966148853302,0.3683683276176452,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9582043886184692,0.4572795331478119,0.4335425496101379,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.924733579158783,0.4154205918312073,0.2914275527000427,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9047400951385498,0.3918613195419311,0.372315376996994,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704339027404785,0.2396951913833618,1.087415337562561,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.7299499511719,297.2174987792969,284.8676452636719,1.0,0.5633193254470825,0.5290689468383789,0.5290689468383789,1.0,1.0,-3.065537929534912,1.1899622678756714,1.8755755424499512,0.4982366561889648,0.8894683122634888,0.8894683122634888,0.0,128.55117797851562,109.0,74674.59375,0.0,2311.319091796875,1.0,278.2941589355469,283.01812744140625,300.3926086425781,305.3312683105469,293.1499938964844,293.1499938964844,278.25,37339.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388745784759521,1.0,0.0,0.0,3.782461643218994,3.782487154006958,9.54645884121419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.2373046875,0.0,1695.9765625,1895.4371337890625,0.0,2831.202392578125,0.93386572599411,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.933877408504486,0.4083039462566376,0.3681652545928955,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9724960923194884,0.4580565094947815,0.4340540170669555,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9400913715362548,0.4154948592185974,0.291321724653244,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.919382393360138,0.3921817243099212,0.3724061548709869,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814620137214661,0.2396838217973709,1.0863995552062988,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.7363586425781,297.2152404785156,284.9032287597656,1.0,0.5598512291908264,0.5281755328178406,0.5281755328178406,1.0,1.0,-3.064671039581299,1.1881011724472046,1.876569986343384,0.4965079724788666,0.8871344923973083,0.8871344923973083,0.0,122.99307250976562,97.0,74366.671875,0.0,2280.68359375,1.0,278.2567749023437,283.0503234863281,300.383544921875,305.2555847167969,293.1499938964844,293.1499938964844,278.54998779296875,38469.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395422101020813,1.0,0.0,0.0,3.7065701484680176,3.706594944000244,9.167221151074044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.591796875,0.0,1615.783935546875,1895.4371337890625,0.0,2837.4384765625,0.9200116395950316,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703142642974854,0.4096256196498871,0.3686180412769317,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606519937515259,0.4325125515460968,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.975574254989624,0.4166972637176513,0.2916291058063507,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573771357536316,0.3936765193939209,0.3731434345245361,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.80979323387146,0.2401992827653885,1.0858780145645142,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.755126953125,297.2208557128906,285.0055236816406,1.0,0.5528753399848938,0.5263887643814087,0.5263887643814087,1.0,1.0,-3.0653483867645264,1.1853851079940796,1.8799632787704468,0.4935547709465027,0.9854616522789,0.9854616522789,0.0,111.3580093383789,117.0,73781.234375,0.0,2220.10595703125,1.0,278.5436096191406,283.1667175292969,300.3661193847656,305.123291015625,293.1499938964844,293.1499938964844,278.25,33516.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334680795669556,1.0,0.0,0.0,3.816815853118897,3.816841125488281,9.720658908918267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.6748046875,0.0,1707.3692626953125,1895.4371337890625,0.0,2780.753173828125,0.9408456087112428,1.0,0.0,3.0,1.0,0.0
