time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703142642974854,0.4096256196498871,0.3686180412769317,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606519937515259,0.4325125515460968,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.975574254989624,0.4166972637176513,0.2916291058063507,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573771357536316,0.3936765193939209,0.3731434345245361,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.80979323387146,0.2401992827653885,1.0858780145645142,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.755126953125,297.2208557128906,285.0055236816406,1.0,0.5528753399848938,0.5263887643814087,0.5263887643814087,1.0,1.0,-3.0653483867645264,1.1853851079940796,1.8799632787704468,0.4935547709465027,0.9854616522789,0.9854616522789,0.0,111.3580093383789,117.0,73781.234375,0.0,2220.10595703125,1.0,278.5436096191406,283.1667175292969,300.3661193847656,305.123291015625,293.1499938964844,293.1499938964844,278.25,33516.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334680795669556,1.0,0.0,0.0,3.816815853118897,3.816841125488281,9.720658908918267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.6748046875,0.0,1707.3692626953125,1895.4371337890625,0.0,2780.753173828125,0.9408456087112428,1.0,0.0,3.0,1.0,0.0
18010140,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9589133262634276,0.4097511172294616,0.3691490292549133,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9952694773674012,0.4652567505836487,0.4398121833801269,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9647436141967772,0.4171776473522186,0.292205810546875,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9456464052200316,0.394345611333847,0.3741382360458374,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8001856803894043,0.2401762306690216,1.0871871709823608,284.8981018066406,284.95001220703125,301.2206115722656,297.3897705078125,298.774169921875,297.2289123535156,284.89825439453125,1.0,0.5539829730987549,0.524601936340332,0.524601936340332,1.0,1.0,-3.0500288009643555,1.176006555557251,1.8740222454071045,0.4860631823539734,0.8800559639930725,0.8800559639930725,0.0,114.44051361083984,137.0,73967.59375,0.0,2229.138916015625,1.0,278.2569580078125,283.04669189453125,300.39727783203125,305.2441711425781,293.1499938964844,293.1499938964844,278.54998779296875,38764.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382408022880554,1.0,0.0,0.0,3.688765525817871,3.6887903213500977,9.079363394448592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.6103515625,0.0,1597.630126953125,1895.4371337890625,0.0,2825.283447265625,0.9163286089897156,1.0,0.0,3.0,1.0,0.0
18010200,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9589133262634276,0.4097511172294616,0.3691490292549133,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9952694773674012,0.4652567505836487,0.4398121833801269,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9647436141967772,0.4171776473522186,0.292205810546875,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9456464052200316,0.394345611333847,0.3741382360458374,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8001856803894043,0.2401762306690216,1.0871871709823608,284.8981018066406,284.95001220703125,301.2206115722656,297.3897705078125,298.774169921875,297.2289123535156,284.89825439453125,1.0,0.5539829730987549,0.524601936340332,0.524601936340332,1.0,1.0,-3.0500288009643555,1.176006555557251,1.8740222454071045,0.4860631823539734,0.8800559639930725,0.8800559639930725,0.0,114.44051361083984,137.0,73967.59375,0.0,2229.138916015625,1.0,278.2569580078125,283.04669189453125,300.39727783203125,305.2441711425781,293.1499938964844,293.1499938964844,278.54998779296875,38764.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382408022880554,1.0,0.0,0.0,3.688765525817871,3.6887903213500977,9.079363394448592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.6103515625,0.0,1597.630126953125,1895.4371337890625,0.0,2825.283447265625,0.9163286089897156,1.0,0.0,3.0,1.0,0.0
18010260,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9434472918510436,0.4111282229423523,0.3703316748142242,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9838946461677552,0.4664192497730255,0.4418637454509735,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9496063590049744,0.4183858335018158,0.2930907309055328,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9299679398536682,0.3959788978099823,0.3756731748580932,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7879583239555359,0.2407575398683548,1.090194582939148,285.02606201171875,284.95001220703125,301.2682189941406,297.3975830078125,298.7906188964844,297.2284545898437,285.02410888671875,1.0,0.562701404094696,0.5230770111083984,0.5230770111083984,1.0,1.0,-3.0855090618133545,1.1883057355880735,1.8972033262252808,0.4914649426937103,1.0,1.0,0.0,121.29722595214844,157.0,74103.6796875,0.0,2311.23291015625,1.0,278.5428161621094,283.17364501953125,300.3874816894531,305.1593322753906,293.1499938964844,293.1499938964844,278.25,33059.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330610990524292,1.0,0.0,0.0,3.827057361602783,3.827082633972168,9.772894600246218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.845703125,0.0,1716.1494140625,1895.4371337890625,0.0,2776.95947265625,0.9430020451545716,1.0,0.0,3.0,1.0,0.0
18010320,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9434472918510436,0.4111282229423523,0.3703316748142242,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9838946461677552,0.4664192497730255,0.4418637454509735,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9496063590049744,0.4183858335018158,0.2930907309055328,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9299679398536682,0.3959788978099823,0.3756731748580932,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7879583239555359,0.2407575398683548,1.090194582939148,285.02606201171875,284.95001220703125,301.2682189941406,297.3975830078125,298.7906188964844,297.2284545898437,285.02410888671875,1.0,0.562701404094696,0.5230770111083984,0.5230770111083984,1.0,1.0,-3.0855090618133545,1.1883057355880735,1.8972033262252808,0.4914649426937103,1.0,1.0,0.0,121.29722595214844,157.0,74103.6796875,0.0,2311.23291015625,1.0,278.5428161621094,283.17364501953125,300.3874816894531,305.1593322753906,293.1499938964844,293.1499938964844,278.25,33059.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330610990524292,1.0,0.0,0.0,3.827057361602783,3.827082633972168,9.772894600246218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.845703125,0.0,1716.1494140625,1895.4371337890625,0.0,2776.95947265625,0.9430020451545716,1.0,0.0,3.0,1.0,0.0
18010380,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9055951833724976,0.4110215604305267,0.3711275458335876,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9501814246177672,0.4673790335655212,0.443417876958847,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9114494919776917,0.418489933013916,0.2937955856323242,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8944976925849915,0.3966218531131744,0.3770998418331146,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7601017951965332,0.240617349743843,1.0931494235992432,284.9023132324219,284.95001220703125,301.31500244140625,297.4045104980469,298.80059814453125,297.2200622558594,284.9044189453125,1.0,0.5730975270271301,0.5215520858764648,0.5215520858764648,1.0,1.0,-3.0962114334106445,1.190186858177185,1.906024694442749,0.4908608496189117,0.9027448296546936,0.9027448296546936,0.0,136.19778442382812,177.0,75041.1484375,0.0,2408.357666015625,1.0,278.2561340332031,283.0314636230469,300.4226989746094,305.3372802734375,293.1499938964844,293.1499938964844,278.1499938964844,37903.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399301171302795,1.0,0.0,0.0,3.7543246746063232,3.754350185394287,9.404960223946546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.7177734375,0.0,1667.01123046875,1895.4371337890625,0.0,2841.06201171875,0.9301331639289856,1.0,0.0,3.0,1.0,0.0
18010440,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9055951833724976,0.4110215604305267,0.3711275458335876,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9501814246177672,0.4673790335655212,0.443417876958847,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9114494919776917,0.418489933013916,0.2937955856323242,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8944976925849915,0.3966218531131744,0.3770998418331146,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7601017951965332,0.240617349743843,1.0931494235992432,284.9023132324219,284.95001220703125,301.31500244140625,297.4045104980469,298.80059814453125,297.2200622558594,284.9044189453125,1.0,0.5730975270271301,0.5215520858764648,0.5215520858764648,1.0,1.0,-3.0962114334106445,1.190186858177185,1.906024694442749,0.4908608496189117,0.9027448296546936,0.9027448296546936,0.0,136.19778442382812,177.0,75041.1484375,0.0,2408.357666015625,1.0,278.2561340332031,283.0314636230469,300.4226989746094,305.3372802734375,293.1499938964844,293.1499938964844,278.1499938964844,37903.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399301171302795,1.0,0.0,0.0,3.7543246746063232,3.754350185394287,9.404960223946546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.7177734375,0.0,1667.01123046875,1895.4371337890625,0.0,2841.06201171875,0.9301331639289856,1.0,0.0,3.0,1.0,0.0
18010500,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8889809846878052,0.4110055565834045,0.371379405260086,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9314146041870116,0.4680655896663666,0.4443131387233734,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8944511413574219,0.4185591638088226,0.294060617685318,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8784751892089844,0.3969272673130035,0.37769615650177,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7470595240592957,0.2404893338680267,1.0941463708877563,284.8895263671875,284.95001220703125,301.33807373046875,297.4076538085937,298.8060913085937,297.21710205078125,284.8915100097656,1.0,0.5786864161491394,0.520789623260498,0.520789623260498,1.0,1.0,-3.099822998046875,1.1903822422027588,1.909440755844116,0.4901727139949798,0.8761675357818604,0.8761675357818604,0.0,144.81100463867188,177.0,75153.875,0.0,2460.691650390625,1.0,278.1663818359375,283.01104736328125,300.4198303222656,305.3571472167969,293.1499938964844,293.1499938964844,278.1499938964844,38756.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840822696685791,1.0,0.0,0.0,3.705268859863281,3.705293893814087,9.160785907624812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.404296875,0.0,1616.4693603515625,1895.4371337890625,0.0,2849.402587890625,0.9190396070480348,1.0,0.0,3.0,1.0,0.0
18010560,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8740540146827698,0.411133199930191,0.3717413246631622,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9141597747802734,0.4689188003540039,0.4453688263893127,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.879413902759552,0.4187456965446472,0.2943943440914154,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8641375303268433,0.3973177969455719,0.3783572316169739,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7355307340621948,0.2403974831104278,1.0952593088150024,284.923828125,284.95001220703125,301.36090087890625,297.4105224609375,298.8116455078125,297.215576171875,284.9257507324219,1.0,0.5844969153404236,0.519673764705658,0.519673764705658,1.0,1.0,-3.104059219360352,1.1902481317520142,1.913811206817627,0.4890193343162536,0.8849678039550781,0.8849678039550781,0.0,153.74180603027344,197.0,75029.75,0.0,2516.0263671875,1.0,278.1523742675781,283.0411376953125,300.4111328125,305.3096618652344,293.1499938964844,293.1499938964844,278.45001220703125,37961.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402734398841858,1.0,0.0,0.0,3.666505813598633,3.66653037071228,8.970115459305816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.673828125,0.0,1566.3515625,1895.4371337890625,0.0,2844.270263671875,0.9108200669288636,1.0,0.0,3.0,1.0,0.0
18010620,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8500189781188965,0.4122905731201172,0.3732403814792633,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8881561756134033,0.4714350998401642,0.4482291638851166,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8549874424934387,0.4198932647705078,0.2955674529075622,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8410826325416565,0.3987274765968323,0.3802248835563659,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7163116931915283,0.2406076043844223,1.099022626876831,285.0236511230469,284.95001220703125,301.4059143066406,297.41558837890625,298.82720947265625,297.22021484375,285.0216979980469,1.0,0.596769392490387,0.517441987991333,0.517441987991333,1.0,1.0,-3.117473602294922,1.191931962966919,1.9255417585372925,0.4875355362892151,0.9912862181663512,0.9912862181663512,0.0,171.85829162597656,215.0,74727.015625,0.0,2638.160888671875,1.0,278.4432983398437,283.1480407714844,300.402587890625,305.2163391113281,293.1499938964844,293.1499938964844,278.1499938964844,32986.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348778486251831,1.0,0.0,0.0,3.798554182052612,3.798579216003418,9.627864301364752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12793.662109375,0.0,1681.3394775390625,1895.4371337890625,0.0,2793.8984375,0.9363867044448853,1.0,0.0,3.0,1.0,0.0
18010680,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8500189781188965,0.4122905731201172,0.3732403814792633,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8881561756134033,0.4714350998401642,0.4482291638851166,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8549874424934387,0.4198932647705078,0.2955674529075622,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8410826325416565,0.3987274765968323,0.3802248835563659,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7163116931915283,0.2406076043844223,1.099022626876831,285.0236511230469,284.95001220703125,301.4059143066406,297.41558837890625,298.82720947265625,297.22021484375,285.0216979980469,1.0,0.596769392490387,0.517441987991333,0.517441987991333,1.0,1.0,-3.117473602294922,1.191931962966919,1.9255417585372925,0.4875355362892151,0.9912862181663512,0.9912862181663512,0.0,171.85829162597656,215.0,74727.015625,0.0,2638.160888671875,1.0,278.4432983398437,283.1480407714844,300.402587890625,305.2163391113281,293.1499938964844,293.1499938964844,278.1499938964844,32986.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348778486251831,1.0,0.0,0.0,3.798554182052612,3.798579216003418,9.627864301364752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12793.662109375,0.0,1681.3394775390625,1895.4371337890625,0.0,2793.8984375,0.9363867044448853,1.0,0.0,3.0,1.0,0.0
18010740,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8298066258430481,0.4120446741580963,0.3740508258342743,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8664472699165344,0.4729905724525451,0.450673371553421,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8346049189567566,0.419964462518692,0.2963669598102569,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8217235803604126,0.3992554843425751,0.3816888332366943,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6977388262748718,0.2402441203594207,1.1016476154327393,284.9069519042969,284.95001220703125,301.45001220703125,297.419677734375,298.83575439453125,297.2147216796875,284.9087219238281,1.0,0.6086782813072205,0.5152102112770081,0.5152102112770081,1.0,1.0,-3.1272735595703125,1.1920032501220703,1.9352703094482424,0.4854679107666015,0.8954046964645386,0.8954046964645386,0.0,190.6949920654297,203.0,75569.8515625,0.0,2757.919921875,1.0,278.15655517578125,283.0121765136719,300.4361572265625,305.38824462890625,293.1499938964844,293.1499938964844,278.45001220703125,37913.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414503931999207,1.0,0.0,0.0,3.718700170516968,3.718725204467773,9.2273205609672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.9775390625,0.0,1625.5413818359375,1895.4371337890625,0.0,2855.26904296875,0.9222921133041382,1.0,0.0,3.0,1.0,0.0
18010800,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8298066258430481,0.4120446741580963,0.3740508258342743,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8664472699165344,0.4729905724525451,0.450673371553421,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8346049189567566,0.419964462518692,0.2963669598102569,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8217235803604126,0.3992554843425751,0.3816888332366943,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6977388262748718,0.2402441203594207,1.1016476154327393,284.9069519042969,284.95001220703125,301.45001220703125,297.419677734375,298.83575439453125,297.2147216796875,284.9087219238281,1.0,0.6086782813072205,0.5152102112770081,0.5152102112770081,1.0,1.0,-3.1272735595703125,1.1920032501220703,1.9352703094482424,0.4854679107666015,0.8954046964645386,0.8954046964645386,0.0,190.6949920654297,203.0,75569.8515625,0.0,2757.919921875,1.0,278.15655517578125,283.0121765136719,300.4361572265625,305.38824462890625,293.1499938964844,293.1499938964844,278.45001220703125,37913.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414503931999207,1.0,0.0,0.0,3.718700170516968,3.718725204467773,9.2273205609672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.9775390625,0.0,1625.5413818359375,1895.4371337890625,0.0,2855.26904296875,0.9222921133041382,1.0,0.0,3.0,1.0,0.0
18010860,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8253692984580994,0.4129120409488678,0.3746981620788574,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8623917698860168,0.4754048585891723,0.4528757929801941,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8302059173583984,0.420907199382782,0.2969653904438019,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8175910711288452,0.4004742503166199,0.3828083574771881,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6931222677230835,0.2402689307928085,1.1020034551620483,285.0110168457031,284.95001220703125,301.493408203125,297.4230041503906,298.84979248046875,297.2179260253906,285.0091247558594,1.0,0.6116297841072083,0.5132669806480408,0.5132669806480408,1.0,1.0,-3.133192300796509,1.190914750099182,1.942277669906616,0.482975035905838,0.9945502281188964,0.9945502281188964,0.0,195.84539794921875,191.0,75040.5546875,0.0,2797.3349609375,1.0,278.4436950683594,283.1261291503906,300.411865234375,305.2537841796875,293.1499938964844,293.1499938964844,278.1499938964844,33386.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362305760383606,1.0,0.0,0.0,3.8324263095855713,3.832451581954956,9.800335192267084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.484375,0.0,1725.2230224609375,1895.4371337890625,0.0,2806.5185546875,0.9442934393882751,1.0,0.0,3.0,1.0,0.0
18010920,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8253692984580994,0.4129120409488678,0.3746981620788574,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8623917698860168,0.4754048585891723,0.4528757929801941,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8302059173583984,0.420907199382782,0.2969653904438019,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8175910711288452,0.4004742503166199,0.3828083574771881,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6931222677230835,0.2402689307928085,1.1020034551620483,285.0110168457031,284.95001220703125,301.493408203125,297.4230041503906,298.84979248046875,297.2179260253906,285.0091247558594,1.0,0.6116297841072083,0.5132669806480408,0.5132669806480408,1.0,1.0,-3.133192300796509,1.190914750099182,1.942277669906616,0.482975035905838,0.9945502281188964,0.9945502281188964,0.0,195.84539794921875,191.0,75040.5546875,0.0,2797.3349609375,1.0,278.4436950683594,283.1261291503906,300.411865234375,305.2537841796875,293.1499938964844,293.1499938964844,278.1499938964844,33386.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362305760383606,1.0,0.0,0.0,3.8324263095855713,3.832451581954956,9.800335192267084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.484375,0.0,1725.2230224609375,1895.4371337890625,0.0,2806.5185546875,0.9442934393882751,1.0,0.0,3.0,1.0,0.0
18010980,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8277661204338074,0.4127389192581177,0.3747275769710541,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8661178946495056,0.4770784676074981,0.4545633196830749,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8327797651290894,0.4210598170757293,0.2971718907356262,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8204062581062317,0.4010563790798187,0.3834501504898071,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6950961351394653,0.2399300336837768,1.1006094217300415,284.8976745605469,284.95001220703125,301.536376953125,297.42584228515625,298.858642578125,297.213623046875,284.8995666503906,1.0,0.6102463006973267,0.5113236904144287,0.5113236904144287,1.0,1.0,-3.134610176086426,1.187909483909607,1.9467008113861084,0.4796854555606842,0.8931004405021667,0.8931004405021667,0.0,193.48684692382807,179.0,75650.1640625,0.0,2787.593017578125,1.0,278.1564025878906,282.99688720703125,300.43963623046875,305.4015808105469,293.1499938964844,293.1499938964844,278.45001220703125,38406.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421646952629089,1.0,0.0,0.0,3.7339367866516113,3.733962059020996,9.303089427703526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.3671875,0.0,1646.9915771484375,1895.4371337890625,0.0,2861.9462890625,0.9260428547859192,1.0,0.0,3.0,1.0,0.0
18011040,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8277661204338074,0.4127389192581177,0.3747275769710541,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8661178946495056,0.4770784676074981,0.4545633196830749,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8327797651290894,0.4210598170757293,0.2971718907356262,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8204062581062317,0.4010563790798187,0.3834501504898071,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6950961351394653,0.2399300336837768,1.1006094217300415,284.8976745605469,284.95001220703125,301.536376953125,297.42584228515625,298.858642578125,297.213623046875,284.8995666503906,1.0,0.6102463006973267,0.5113236904144287,0.5113236904144287,1.0,1.0,-3.134610176086426,1.187909483909607,1.9467008113861084,0.4796854555606842,0.8931004405021667,0.8931004405021667,0.0,193.48684692382807,179.0,75650.1640625,0.0,2787.593017578125,1.0,278.1564025878906,282.99688720703125,300.43963623046875,305.4015808105469,293.1499938964844,293.1499938964844,278.45001220703125,38406.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421646952629089,1.0,0.0,0.0,3.7339367866516113,3.733962059020996,9.303089427703526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.3671875,0.0,1646.9915771484375,1895.4371337890625,0.0,2861.9462890625,0.9260428547859192,1.0,0.0,3.0,1.0,0.0
18011100,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.830778181552887,0.4131857454776764,0.3747153580188751,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8700398802757263,0.4783248603343963,0.4553723335266113,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8358920216560364,0.4215521216392517,0.297240287065506,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.823592483997345,0.4016835391521454,0.3837155699729919,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6977654695510864,0.2399621307849884,1.099575757980347,285.02105712890625,284.95001220703125,301.5577087402344,297.42706298828125,298.8654479980469,297.21551513671875,285.0231628417969,1.0,0.6085147261619568,0.5103520750999451,0.5103520750999451,1.0,1.0,-3.134720802307129,1.1861584186553955,1.948562264442444,0.4777851700782776,0.978485107421875,0.978485107421875,0.0,190.48541259765625,179.0,74828.609375,0.0,2771.7783203125,1.0,278.40411376953125,283.1334533691406,300.4009704589844,305.18408203125,293.1499938964844,293.1499938964844,278.45001220703125,34300.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372960090637207,1.0,0.0,0.0,3.777228832244873,3.7772536277771,9.520063599666172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.3359375,0.0,1666.2147216796875,1895.4371337890625,0.0,2816.462646484375,0.934226393699646,1.0,0.0,3.0,1.0,0.0
18011160,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8354585766792297,0.4138323664665222,0.3751058578491211,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8757712244987488,0.4797460734844208,0.4565051198005676,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8406474590301514,0.4222316741943359,0.2975609004497528,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8283138871192932,0.4024720191955566,0.384254902601242,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7019235491752625,0.2401209324598312,1.0993306636810305,285.0066833496094,284.95001220703125,301.57891845703125,297.4281616210937,298.87371826171875,297.2193603515625,285.00506591796875,1.0,0.6064746975898743,0.509471595287323,0.509471595287323,1.0,1.0,-3.137289047241211,1.1855781078338623,1.951710820198059,0.4765408039093017,0.9910345077514648,0.9910345077514648,0.0,186.3634185791016,167.0,75004.0078125,0.0,2754.886962890625,1.0,278.4436340332031,283.1173095703125,300.4142150878906,305.2548217773437,293.1499938964844,293.1499938964844,278.1499938964844,33640.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363539576530457,1.0,0.0,0.0,3.8374111652374254,3.837436437606812,9.825845381783438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.7138671875,0.0,1733.275390625,1895.4371337890625,0.0,2807.669921875,0.945673167705536,1.0,0.0,3.0,1.0,0.0
18011220,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8455743789672852,0.4138630926609039,0.3750778138637543,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8883593082427979,0.481670081615448,0.4581708908081054,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8511235117912292,0.4226102828979492,0.297735184431076,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8386402130126953,0.4032567143440246,0.3848289847373962,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7109683752059937,0.2399635761976242,1.0975165367126465,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.8836669921875,297.2171325683594,284.90045166015625,1.0,0.6013911962509155,0.5077105760574341,0.5077105760574341,1.0,1.0,-3.1379847526550293,1.182553768157959,1.9554309844970703,0.4733224213123321,0.8919692039489746,0.8919692039489746,0.0,177.3957977294922,155.0,75573.0390625,0.0,2708.281494140625,1.0,278.1564025878906,282.9930725097656,300.442138671875,305.3989562988281,293.1499938964844,293.1499938964844,278.45001220703125,38517.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419644236564636,1.0,0.0,0.0,3.73307204246521,3.7330973148345934,9.298781833422254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.76953125,0.0,1646.8359375,1895.4371337890625,0.0,2860.07421875,0.9259660243988036,1.0,0.0,3.0,1.0,0.0
18011280,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8455743789672852,0.4138630926609039,0.3750778138637543,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8883593082427979,0.481670081615448,0.4581708908081054,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8511235117912292,0.4226102828979492,0.297735184431076,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8386402130126953,0.4032567143440246,0.3848289847373962,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7109683752059937,0.2399635761976242,1.0975165367126465,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.8836669921875,297.2171325683594,284.90045166015625,1.0,0.6013911962509155,0.5077105760574341,0.5077105760574341,1.0,1.0,-3.1379847526550293,1.182553768157959,1.9554309844970703,0.4733224213123321,0.8919692039489746,0.8919692039489746,0.0,177.3957977294922,155.0,75573.0390625,0.0,2708.281494140625,1.0,278.1564025878906,282.9930725097656,300.442138671875,305.3989562988281,293.1499938964844,293.1499938964844,278.45001220703125,38517.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419644236564636,1.0,0.0,0.0,3.73307204246521,3.7330973148345934,9.298781833422254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.76953125,0.0,1646.8359375,1895.4371337890625,0.0,2860.07421875,0.9259660243988036,1.0,0.0,3.0,1.0,0.0
18011340,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.859778881072998,0.41509810090065,0.3754638135433197,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9052644371986388,0.4845547378063202,0.4601844847202301,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8657134771347046,0.4239634871482849,0.2981544733047485,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8528132438659668,0.404841274023056,0.3856604993343353,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7223802804946899,0.2403046786785125,1.0962789058685305,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,298.8994445800781,297.2243957519531,285.0058898925781,1.0,0.5956189036369324,0.5059496164321899,0.5059496164321899,1.0,1.0,-3.140876531600952,1.1804345846176147,1.9604419469833367,0.4702797532081604,0.9906691908836364,0.9906691908836364,0.0,166.6505584716797,143.0,74934.140625,0.0,2656.48193359375,1.0,278.4437561035156,283.1133728027344,300.4169311523437,305.2531433105469,293.1499938964844,293.1499938964844,278.1499938964844,33652.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836074709892273,1.0,0.0,0.0,3.83718466758728,3.837210178375244,9.824685776038675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.888671875,0.0,1733.1011962890625,1895.4371337890625,0.0,2805.06396484375,0.9455533027648926,1.0,0.0,3.0,1.0,0.0
18011400,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.859778881072998,0.41509810090065,0.3754638135433197,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9052644371986388,0.4845547378063202,0.4601844847202301,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8657134771347046,0.4239634871482849,0.2981544733047485,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8528132438659668,0.404841274023056,0.3856604993343353,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7223802804946899,0.2403046786785125,1.0962789058685305,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,298.8994445800781,297.2243957519531,285.0058898925781,1.0,0.5956189036369324,0.5059496164321899,0.5059496164321899,1.0,1.0,-3.140876531600952,1.1804345846176147,1.9604419469833367,0.4702797532081604,0.9906691908836364,0.9906691908836364,0.0,166.6505584716797,143.0,74934.140625,0.0,2656.48193359375,1.0,278.4437561035156,283.1133728027344,300.4169311523437,305.2531433105469,293.1499938964844,293.1499938964844,278.1499938964844,33652.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836074709892273,1.0,0.0,0.0,3.83718466758728,3.837210178375244,9.824685776038675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.888671875,0.0,1733.1011962890625,1895.4371337890625,0.0,2805.06396484375,0.9455533027648926,1.0,0.0,3.0,1.0,0.0
18011460,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8684259057044983,0.4152334928512573,0.3756692707538605,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9160214066505432,0.4856982231140136,0.4612625241279602,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8745938539505005,0.4242961704730987,0.2983980774879455,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8614542484283447,0.4053710699081421,0.3861283659934997,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.728939950466156,0.2403253465890884,1.095845103263855,284.86846923828125,284.95001220703125,301.6842041015625,297.4316711425781,298.9051818847656,297.22442626953125,284.8666076660156,1.0,0.5925101041793823,0.5050526261329651,0.5050526261329651,1.0,1.0,-3.1427597999572754,1.179498553276062,1.963261365890503,0.4688988626003265,0.8937599658966064,0.8937599658966064,0.0,160.84732055664062,143.0,75824.8828125,0.0,2629.08837890625,1.0,278.1903381347656,282.9577941894531,300.4581604003906,305.4772644042969,293.1499938964844,293.1499938964844,278.1499938964844,37593.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411321043968201,1.0,0.0,0.0,3.8042259216308594,3.8042516708374015,9.65663616625534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.185546875,0.0,1724.041015625,1895.4371337890625,0.0,2852.29443359375,0.9390211701393129,1.0,0.0,3.0,1.0,0.0
18011520,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8762001991271973,0.4152092635631561,0.3754452764987945,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9261841177940368,0.4866426587104797,0.4619371294975281,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8826389908790588,0.4244715571403503,0.2983691990375519,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8693641424179077,0.4057487845420837,0.3862819969654083,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7347955107688904,0.2402584999799728,1.094635009765625,284.8994445800781,284.95001220703125,301.7039489746094,297.4319763183594,298.9093933105469,297.2228698730469,284.9013366699219,1.0,0.5894455313682556,0.5042245984077454,0.5042245984077454,1.0,1.0,-3.141998291015625,1.177600383758545,1.96439790725708,0.4670961797237396,0.8923470973968506,0.8923470973968506,0.0,155.73135375976562,131.0,75517.2890625,0.0,2600.17333984375,1.0,278.1564025878906,282.9889831542969,300.4443359375,305.3975524902344,293.1499938964844,293.1499938964844,278.45001220703125,38492.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417342305183411,1.0,0.0,0.0,3.733494758605957,3.733520030975342,9.300887313656858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.3603515625,0.0,1647.1376953125,1895.4371337890625,0.0,2857.922119140625,0.9260432720184326,1.0,0.0,3.0,1.0,0.0
18011580,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8977121114730835,0.4164929986000061,0.3758402168750763,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9528163075447084,0.489668995141983,0.4640454649925232,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9045539498329164,0.4259263873100281,0.2988315224647522,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8909564018249512,0.4074308574199676,0.3871678113937378,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7508906722068787,0.240679919719696,1.0935872793197632,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.925048828125,297.23065185546875,285.0068054199219,1.0,0.5830731391906738,0.5024996399879456,0.5024996399879456,1.0,1.0,-3.145359992980957,1.1756874322891235,1.9696725606918333,0.464097797870636,0.9916259050369264,0.9916259050369264,0.0,143.9320526123047,119.0,74888.2109375,0.0,2543.4599609375,1.0,278.4437561035156,283.1091613769531,300.418212890625,305.25152587890625,293.1499938964844,293.1499938964844,278.1499938964844,33631.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359038829803467,1.0,0.0,0.0,3.838303565979004,3.8383288383483887,9.83041559265985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.7109375,0.0,1734.295654296875,1895.4371337890625,0.0,2803.47021484375,0.945794939994812,1.0,0.0,3.0,1.0,0.0
18011640,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8977121114730835,0.4164929986000061,0.3758402168750763,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9528163075447084,0.489668995141983,0.4640454649925232,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9045539498329164,0.4259263873100281,0.2988315224647522,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8909564018249512,0.4074308574199676,0.3871678113937378,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7508906722068787,0.240679919719696,1.0935872793197632,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.925048828125,297.23065185546875,285.0068054199219,1.0,0.5830731391906738,0.5024996399879456,0.5024996399879456,1.0,1.0,-3.145359992980957,1.1756874322891235,1.9696725606918333,0.464097797870636,0.9916259050369264,0.9916259050369264,0.0,143.9320526123047,119.0,74888.2109375,0.0,2543.4599609375,1.0,278.4437561035156,283.1091613769531,300.418212890625,305.25152587890625,293.1499938964844,293.1499938964844,278.1499938964844,33631.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359038829803467,1.0,0.0,0.0,3.838303565979004,3.8383288383483887,9.83041559265985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.7109375,0.0,1734.295654296875,1895.4371337890625,0.0,2803.47021484375,0.945794939994812,1.0,0.0,3.0,1.0,0.0
18011700,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9103981256484984,0.416652649641037,0.3760542273521423,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9667582511901855,0.4908383190631866,0.46513831615448,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9181307554244996,0.4262999296188354,0.2990950047969818,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9034473896026612,0.4079893827438354,0.3876530230045318,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7604738473892212,0.2407381683588028,1.0932849645614624,284.87066650390625,284.95001220703125,301.76495361328125,297.4320983886719,298.930419921875,297.2308654785156,284.8676452636719,1.0,0.5798981785774231,0.5016371607780457,0.5016371607780457,1.0,1.0,-3.1474738121032715,1.1748855113983154,1.972588300704956,0.4627739787101745,0.8968991041183472,0.8968991041183472,0.0,138.01486206054688,119.0,75811.5,0.0,2515.791015625,1.0,278.1935729980469,282.95367431640625,300.458740234375,305.47808837890625,293.1499938964844,293.1499938964844,278.1499938964844,37314.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408751487731934,1.0,0.0,0.0,3.8110859394073486,3.811111688613892,9.69149482443754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.91796875,0.0,1730.1470947265625,1895.4371337890625,0.0,2849.892822265625,0.940349578857422,1.0,0.0,3.0,1.0,0.0
18011760,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9239285588264464,0.4166314005851745,0.3758303821086883,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9793309569358826,0.4918711483478546,0.4658894836902618,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.932212769985199,0.4265152513980865,0.2990898489952087,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.916732370853424,0.4084143340587616,0.3878434896469116,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7701895833015442,0.2406946718692779,1.0921297073364258,284.899169921875,284.95001220703125,301.7850646972656,297.431884765625,298.9345397949219,297.2292175292969,284.9012756347656,1.0,0.5765637159347534,0.500789225101471,0.500789225101471,1.0,1.0,-3.1469435691833496,1.1730185747146606,1.973924994468689,0.4609279036521911,0.8928802013397217,0.8928802013397217,0.0,132.449462890625,107.0,75483.765625,0.0,2484.892333984375,1.0,278.1565246582031,282.98370361328125,300.4447631835937,305.39630126953125,293.1499938964844,293.1499938964844,278.45001220703125,38495.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416439890861511,1.0,0.0,0.0,3.735771894454956,3.735797166824341,9.31223553379823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.0615234375,0.0,1649.8135986328125,1895.4371337890625,0.0,2857.078857421875,0.9265367984771729,1.0,0.0,3.0,1.0,0.0
18011820,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9529310464859008,0.4178941547870636,0.3763055801391601,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.495192289352417,0.4652691781520843,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9609370827674866,0.4280064404010772,0.2996533513069153,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9463191628456116,0.4101292490959167,0.3888627290725708,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7912774682044983,0.2411302179098129,1.091633439064026,285.005126953125,284.95001220703125,301.824951171875,297.4310607910156,298.94921875,297.2372436523437,285.0014038085937,1.0,0.569453775882721,0.4990935027599334,0.4990935027599334,1.0,1.0,-3.139601945877075,1.166568398475647,1.973033428192139,0.457180380821228,0.99003928899765,0.99003928899765,0.0,122.18791198730467,125.0,74721.765625,0.0,2422.3759765625,1.0,278.4437866210937,283.1000061035156,300.41729736328125,305.24774169921875,293.1499938964844,293.1499938964844,278.1499938964844,33662.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358657956123352,1.0,0.0,0.0,3.840273141860962,3.840298414230346,9.840507573244397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.189453125,0.0,1736.934814453125,1895.4371337890625,0.0,2803.11474609375,0.9462399482727052,1.0,0.0,3.0,1.0,0.0
18011880,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9529310464859008,0.4178941547870636,0.3763055801391601,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.495192289352417,0.4652691781520843,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9609370827674866,0.4280064404010772,0.2996533513069153,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9463191628456116,0.4101292490959167,0.3888627290725708,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7912774682044983,0.2411302179098129,1.091633439064026,285.005126953125,284.95001220703125,301.824951171875,297.4310607910156,298.94921875,297.2372436523437,285.0014038085937,1.0,0.569453775882721,0.4990935027599334,0.4990935027599334,1.0,1.0,-3.139601945877075,1.166568398475647,1.973033428192139,0.457180380821228,0.99003928899765,0.99003928899765,0.0,122.18791198730467,125.0,74721.765625,0.0,2422.3759765625,1.0,278.4437866210937,283.1000061035156,300.41729736328125,305.24774169921875,293.1499938964844,293.1499938964844,278.1499938964844,33662.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358657956123352,1.0,0.0,0.0,3.840273141860962,3.840298414230346,9.840507573244397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.189453125,0.0,1736.934814453125,1895.4371337890625,0.0,2803.11474609375,0.9462399482727052,1.0,0.0,3.0,1.0,0.0
