time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011940,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9546406269073486,0.4179623126983642,0.3766235411167145,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4989191591739654,0.4634187221527099,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.96292382478714,0.4285978674888611,0.3002172708511352,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.94876229763031,0.4111203253269195,0.3899573087692261,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7925276756286621,0.2411528080701828,1.092168927192688,284.9034423828125,284.95001220703125,301.8643798828125,297.4296875,298.96258544921875,297.2420349121094,284.9054260253906,1.0,0.5714282393455505,0.4973977506160736,0.4973977506160736,1.0,1.0,-3.1488494873046875,1.1671873331069946,1.9816621541976929,0.4538874328136444,0.8931566476821899,0.8931566476821899,0.0,121.99562072753906,143.0,75349.234375,0.0,2432.44775390625,1.0,278.1569519042969,282.9837951660156,300.4405212402344,305.3783874511719,293.1499938964844,293.1499938964844,278.45001220703125,38388.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412008881568909,1.0,0.0,0.0,3.729656934738159,3.729681968688965,9.281775419367476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.2763671875,0.0,1641.8712158203125,1895.4371337890625,0.0,2852.93701171875,0.9252687096595764,1.0,0.0,3.0,1.0,0.0
18012000,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9546406269073486,0.4179623126983642,0.3766235411167145,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4989191591739654,0.4634187221527099,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.96292382478714,0.4285978674888611,0.3002172708511352,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.94876229763031,0.4111203253269195,0.3899573087692261,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7925276756286621,0.2411528080701828,1.092168927192688,284.9034423828125,284.95001220703125,301.8643798828125,297.4296875,298.96258544921875,297.2420349121094,284.9054260253906,1.0,0.5714282393455505,0.4973977506160736,0.4973977506160736,1.0,1.0,-3.1488494873046875,1.1671873331069946,1.9816621541976929,0.4538874328136444,0.8931566476821899,0.8931566476821899,0.0,121.99562072753906,143.0,75349.234375,0.0,2432.44775390625,1.0,278.1569519042969,282.9837951660156,300.4405212402344,305.3783874511719,293.1499938964844,293.1499938964844,278.45001220703125,38388.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412008881568909,1.0,0.0,0.0,3.729656934738159,3.729681968688965,9.281775419367476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.2763671875,0.0,1641.8712158203125,1895.4371337890625,0.0,2852.93701171875,0.9252687096595764,1.0,0.0,3.0,1.0,0.0
18012060,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9376888871192932,0.4192191362380981,0.3776914179325104,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.993532121181488,0.5015263557434082,0.474739670753479,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9467438459396362,0.4301552176475525,0.3012889325618744,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9321290254592896,0.4128975868225097,0.391661524772644,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7795135378837585,0.2416060864925384,1.0947786569595337,285.02490234375,284.95001220703125,301.9033203125,297.4277648925781,298.976318359375,297.24639892578125,285.023193359375,1.0,0.5786040425300598,0.4958000779151916,0.4958000779151916,1.0,1.0,-3.1698267459869385,1.172584891319275,1.997241973876953,0.4544181525707245,1.0,1.0,0.0,128.98886108398438,161.0,75069.2734375,0.0,2510.8271484375,1.0,278.4437866210937,283.109619140625,300.4167175292969,305.2567138671875,293.1499938964844,293.1499938964844,278.1499938964844,33331.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359525799751282,1.0,0.0,0.0,3.847398281097412,3.847423791885376,9.877057891571894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.0576171875,0.0,1743.0260009765625,1895.4371337890625,0.0,2803.92431640625,0.947606086730957,1.0,0.0,3.0,1.0,0.0
18012120,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9376888871192932,0.4192191362380981,0.3776914179325104,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.993532121181488,0.5015263557434082,0.474739670753479,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9467438459396362,0.4301552176475525,0.3012889325618744,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9321290254592896,0.4128975868225097,0.391661524772644,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7795135378837585,0.2416060864925384,1.0947786569595337,285.02490234375,284.95001220703125,301.9033203125,297.4277648925781,298.976318359375,297.24639892578125,285.023193359375,1.0,0.5786040425300598,0.4958000779151916,0.4958000779151916,1.0,1.0,-3.1698267459869385,1.172584891319275,1.997241973876953,0.4544181525707245,1.0,1.0,0.0,128.98886108398438,161.0,75069.2734375,0.0,2510.8271484375,1.0,278.4437866210937,283.109619140625,300.4167175292969,305.2567138671875,293.1499938964844,293.1499938964844,278.1499938964844,33331.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359525799751282,1.0,0.0,0.0,3.847398281097412,3.847423791885376,9.877057891571894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.0576171875,0.0,1743.0260009765625,1895.4371337890625,0.0,2803.92431640625,0.947606086730957,1.0,0.0,3.0,1.0,0.0
18012180,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9054594039916992,0.4190620481967926,0.3784084022045135,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9679744243621826,0.5031405091285706,0.4769137501716614,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9143452644348145,0.4306181967258453,0.3022222816944122,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9013146758079528,0.4137641191482544,0.3932534456253052,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7561319470405579,0.241442859172821,1.0973724126815796,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.98199462890625,297.2393798828125,284.905029296875,1.0,0.5878408551216125,0.4942024052143097,0.4942024052143097,1.0,1.0,-3.179861307144165,1.173464059829712,2.006397247314453,0.4528805911540985,0.9062867760658264,0.9062867760658264,0.0,142.47052001953125,179.0,75963.421875,0.0,2603.2109375,1.0,278.15679931640625,282.9684143066406,300.44268798828125,305.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,37933.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426881432533264,1.0,0.0,0.0,3.7719571590423584,3.771982908248901,9.493509764979536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.333984375,0.0,1688.0799560546875,1895.4371337890625,0.0,2866.8408203125,0.9340543150901794,1.0,0.0,3.0,1.0,0.0
18012240,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9054594039916992,0.4190620481967926,0.3784084022045135,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9679744243621826,0.5031405091285706,0.4769137501716614,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9143452644348145,0.4306181967258453,0.3022222816944122,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9013146758079528,0.4137641191482544,0.3932534456253052,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7561319470405579,0.241442859172821,1.0973724126815796,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.98199462890625,297.2393798828125,284.905029296875,1.0,0.5878408551216125,0.4942024052143097,0.4942024052143097,1.0,1.0,-3.179861307144165,1.173464059829712,2.006397247314453,0.4528805911540985,0.9062867760658264,0.9062867760658264,0.0,142.47052001953125,179.0,75963.421875,0.0,2603.2109375,1.0,278.15679931640625,282.9684143066406,300.44268798828125,305.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,37933.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426881432533264,1.0,0.0,0.0,3.7719571590423584,3.771982908248901,9.493509764979536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.333984375,0.0,1688.0799560546875,1895.4371337890625,0.0,2866.8408203125,0.9340543150901794,1.0,0.0,3.0,1.0,0.0
18012300,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8910732269287109,0.4191119074821472,0.3786443471908569,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9530929327011108,0.5042107105255127,0.4781035780906677,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8994223475456238,0.4309342801570892,0.3026066422462463,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8873999118804932,0.4142545461654663,0.3939543664455414,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7449880838394165,0.2413519024848938,1.0982604026794434,284.92266845703125,284.95001220703125,301.9608764648437,297.42388916015625,298.9859619140625,297.2378845214844,284.92413330078125,1.0,0.5928581357002258,0.4934035539627075,0.4934035539627075,1.0,1.0,-3.183945417404175,1.1735141277313232,2.010431289672852,0.4518694877624511,0.9074828624725342,0.9074828624725342,0.0,150.2028045654297,179.0,75884.421875,0.0,2653.308349609375,1.0,278.1513671875,282.98468017578125,300.4286193847656,305.3833312988281,293.1499938964844,293.1499938964844,278.1499938964844,37380.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423387408256531,1.0,0.0,0.0,3.750791549682617,3.750816822052002,9.387266572957742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.138671875,0.0,1658.83544921875,1895.4371337890625,0.0,2863.573486328125,0.9289384484291076,1.0,0.0,3.0,1.0,0.0
18012360,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8780460953712463,0.4192631840705871,0.3790216445922851,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9384742379188538,0.505407989025116,0.4794685542583465,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8863843083381653,0.4313388466835022,0.3030807375907898,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8747719526290894,0.4148139655590057,0.3947515487670898,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7350338101387024,0.2412949949502945,1.0993789434432983,284.9383239746094,284.95001220703125,301.9798278808594,297.4223022460937,298.9901733398437,297.2375793457031,284.9393310546875,1.0,0.5980870723724365,0.4924321174621582,0.4924321174621582,1.0,1.0,-3.1889116764068604,1.1735812425613403,2.0153305530548096,0.4506953954696655,0.911936581134796,0.911936581134796,0.0,158.1698455810547,197.0,75855.8671875,0.0,2706.5859375,1.0,278.1502380371094,282.9970703125,300.421875,305.3648986816406,293.1499938964844,293.1499938964844,278.1499938964844,36829.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419588804244995,1.0,0.0,0.0,3.739526510238648,3.739551544189453,9.3309637350103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.55859375,0.0,1641.4268798828125,1895.4371337890625,0.0,2860.0224609375,0.926049530506134,1.0,0.0,3.0,1.0,0.0
18012420,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8553189635276794,0.419609785079956,0.3799279630184173,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.911737859249115,0.5079289674758911,0.4824350774288177,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8634746670722961,0.4322172403335571,0.3041478395462036,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8528038859367371,0.4159837961196899,0.3964752852916717,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7172567844390869,0.2412017285823822,1.1019675731658936,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,298.9989624023437,297.23797607421875,284.953857421875,1.0,0.6089722514152527,0.4904891848564148,0.4904891848564148,1.0,1.0,-3.200035095214844,1.1741029024124146,2.02593207359314,0.4485174715518951,0.9205148220062256,0.9205148220062256,0.0,174.8094482421875,215.0,75927.3359375,0.0,2819.924072265625,1.0,278.1499938964844,283.0057983398437,300.41802978515625,305.3596496582031,293.1499938964844,293.1499938964844,278.1499938964844,36081.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417309522628784,1.0,0.0,0.0,3.737060546875,3.7370855808258057,9.318662250734632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.1376953125,0.0,1632.8255615234375,1895.4371337890625,0.0,2857.89208984375,0.9249190092086792,1.0,0.0,3.0,1.0,0.0
18012480,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8553189635276794,0.419609785079956,0.3799279630184173,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.911737859249115,0.5079289674758911,0.4824350774288177,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8634746670722961,0.4322172403335571,0.3041478395462036,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8528038859367371,0.4159837961196899,0.3964752852916717,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7172567844390869,0.2412017285823822,1.1019675731658936,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,298.9989624023437,297.23797607421875,284.953857421875,1.0,0.6089722514152527,0.4904891848564148,0.4904891848564148,1.0,1.0,-3.200035095214844,1.1741029024124146,2.02593207359314,0.4485174715518951,0.9205148220062256,0.9205148220062256,0.0,174.8094482421875,215.0,75927.3359375,0.0,2819.924072265625,1.0,278.1499938964844,283.0057983398437,300.41802978515625,305.3596496582031,293.1499938964844,293.1499938964844,278.1499938964844,36081.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417309522628784,1.0,0.0,0.0,3.737060546875,3.7370855808258057,9.318662250734632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.1376953125,0.0,1632.8255615234375,1895.4371337890625,0.0,2857.89208984375,0.9249190092086792,1.0,0.0,3.0,1.0,0.0
18012540,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363060355186462,0.4198495149612427,0.3808050751686096,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907363414764404,0.5104357600212097,0.4854631125926971,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8442757725715637,0.433044970035553,0.3052277266979217,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8344809412956238,0.4171057045459747,0.3982123732566833,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7001703977584839,0.2410656362771988,1.1045899391174316,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.0071716308594,297.2380065917969,284.95703125,1.0,0.6201251745223999,0.4885462820529938,0.4885462820529938,1.0,1.0,-3.211273193359375,1.174608826637268,2.0366642475128174,0.4463424980640411,0.9267221689224244,0.9267221689224244,0.0,192.2139892578125,203.0,76070.578125,0.0,2938.4638671875,1.0,278.1499938964844,283.0033264160156,300.4161376953125,305.3667297363281,293.1499938964844,293.1499938964844,278.1499938964844,35767.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84206622838974,1.0,0.0,0.0,3.746372699737549,3.746397495269776,9.365160735796962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.22265625,0.0,1641.2720947265625,1895.4371337890625,0.0,2861.02587890625,0.9267501831054688,1.0,0.0,3.0,1.0,0.0
18012600,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363060355186462,0.4198495149612427,0.3808050751686096,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907363414764404,0.5104357600212097,0.4854631125926971,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8442757725715637,0.433044970035553,0.3052277266979217,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8344809412956238,0.4171057045459747,0.3982123732566833,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7001703977584839,0.2410656362771988,1.1045899391174316,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.0071716308594,297.2380065917969,284.95703125,1.0,0.6201251745223999,0.4885462820529938,0.4885462820529938,1.0,1.0,-3.211273193359375,1.174608826637268,2.0366642475128174,0.4463424980640411,0.9267221689224244,0.9267221689224244,0.0,192.2139892578125,203.0,76070.578125,0.0,2938.4638671875,1.0,278.1499938964844,283.0033264160156,300.4161376953125,305.3667297363281,293.1499938964844,293.1499938964844,278.1499938964844,35767.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84206622838974,1.0,0.0,0.0,3.746372699737549,3.746397495269776,9.365160735796962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.22265625,0.0,1641.2720947265625,1895.4371337890625,0.0,2861.02587890625,0.9267501831054688,1.0,0.0,3.0,1.0,0.0
18012660,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8328332304954529,0.4199441075325012,0.3810322284698486,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.887452244758606,0.5119155049324036,0.486995130777359,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8409352898597717,0.4335109293460846,0.3056586384773254,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8313561677932739,0.4177500009536743,0.3989633023738861,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6967681050300598,0.2409630715847015,1.104811191558838,284.9549865722656,284.95001220703125,302.0764465332031,297.41192626953125,299.0118408203125,297.2377624511719,284.954833984375,1.0,0.6220799684524536,0.4874487817287445,0.4874487817287445,1.0,1.0,-3.2150797843933105,1.1738289594650269,2.041250944137573,0.4446969926357269,0.9278125762939452,0.9278125762939452,0.0,195.90689086914065,203.0,76115.8828125,0.0,2966.7197265625,1.0,278.1499938964844,282.998779296875,300.41412353515625,305.3695373535156,293.1499938964844,293.1499938964844,278.1499938964844,35758.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423737287521362,1.0,0.0,0.0,3.7522788047790527,3.7523038387298575,9.39471249239432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.861328125,0.0,1648.103271484375,1895.4371337890625,0.0,2863.90087890625,0.9280290007591248,1.0,0.0,3.0,1.0,0.0
18012720,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.832451343536377,0.420007973909378,0.3811050951480865,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8875346779823303,0.512905478477478,0.4879384338855743,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8406927585601807,0.4338253438472748,0.305887907743454,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8311991691589355,0.4181824326515198,0.3993850350379944,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6963092684745789,0.2409017533063888,1.1046016216278076,284.95330810546875,284.95001220703125,302.0910339355469,297.4100036621094,299.0148620605469,297.2376708984375,284.9531555175781,1.0,0.62245774269104,0.4867171347141266,0.4867171347141266,1.0,1.0,-3.2168333530426025,1.1729929447174072,2.043840408325196,0.4434255957603454,0.9277209043502808,0.9277209043502808,0.0,196.40689086914065,191.0,76123.7421875,0.0,2973.16796875,1.0,278.1499938964844,282.99591064453125,300.4122314453125,305.369140625,293.1499938964844,293.1499938964844,278.1499938964844,35801.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425542116165161,1.0,0.0,0.0,3.754835367202759,3.754860401153565,9.407518746229472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.3798828125,0.0,1651.4356689453125,1895.4371337890625,0.0,2865.58837890625,0.9286217093467712,1.0,0.0,3.0,1.0,0.0
18012780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8358656764030457,0.4201985597610473,0.3811406195163727,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8928927779197693,0.5154194235801697,0.4901509284973144,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8445762991905212,0.434651643037796,0.3063541352748871,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.835169792175293,0.4192998707294464,0.4002912938594818,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.69927579164505,0.2407984137535095,1.1034390926361084,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0224609375,297.23785400390625,284.9501647949219,1.0,0.6208689212799072,0.4848879873752594,0.4848879873752594,1.0,1.0,-3.219790458679199,1.1703035831451416,2.0494868755340576,0.4399616420269012,0.9266281723976136,0.9266281723976136,0.0,193.2049560546875,179.0,76097.6640625,0.0,2961.837890625,1.0,278.1499938964844,282.9905700683594,300.4063415527344,305.3628234863281,293.1499938964844,293.1499938964844,278.1499938964844,35925.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428539633750916,1.0,0.0,0.0,3.7575511932373047,3.7575762271881104,9.421132176612446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.5029296875,0.0,1655.5726318359375,1895.4371337890625,0.0,2868.39111328125,0.9293138384819032,1.0,0.0,3.0,1.0,0.0
18012840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8358656764030457,0.4201985597610473,0.3811406195163727,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8928927779197693,0.5154194235801697,0.4901509284973144,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8445762991905212,0.434651643037796,0.3063541352748871,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.835169792175293,0.4192998707294464,0.4002912938594818,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.69927579164505,0.2407984137535095,1.1034390926361084,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0224609375,297.23785400390625,284.9501647949219,1.0,0.6208689212799072,0.4848879873752594,0.4848879873752594,1.0,1.0,-3.219790458679199,1.1703035831451416,2.0494868755340576,0.4399616420269012,0.9266281723976136,0.9266281723976136,0.0,193.2049560546875,179.0,76097.6640625,0.0,2961.837890625,1.0,278.1499938964844,282.9905700683594,300.4063415527344,305.3628234863281,293.1499938964844,293.1499938964844,278.1499938964844,35925.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428539633750916,1.0,0.0,0.0,3.7575511932373047,3.7575762271881104,9.421132176612446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.5029296875,0.0,1655.5726318359375,1895.4371337890625,0.0,2868.39111328125,0.9293138384819032,1.0,0.0,3.0,1.0,0.0
18012900,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8393821716308594,0.4203144609928131,0.3811128735542297,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8976984024047852,0.5167025923728943,0.4912140369415283,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.848393976688385,0.4350912272930145,0.3065557181835174,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8389673233032227,0.4198833405971527,0.4006999135017395,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7024444341659546,0.2407785803079605,1.1026796102523804,284.949462890625,284.95001220703125,302.1449890136719,297.4019775390625,299.0262756347656,297.2381896972656,284.94940185546875,1.0,0.6191216111183167,0.4839734137058258,0.4839734137058258,1.0,1.0,-3.220856189727783,1.1687803268432615,2.052075862884521,0.4381418824195862,0.9259610176086426,0.9259610176086426,0.0,189.906478881836,179.0,76069.0,0.0,2945.9658203125,1.0,278.1499938964844,282.9888000488281,300.4031066894531,305.3579406738281,293.1499938964844,293.1499938964844,278.1499938964844,35972.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429321646690369,1.0,0.0,0.0,3.7574641704559326,3.7574892044067374,9.420695619155596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.35546875,0.0,1655.83544921875,1895.4371337890625,0.0,2869.122314453125,0.9293289184570312,1.0,0.0,3.0,1.0,0.0
18012960,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.843791663646698,0.4204421639442444,0.3810707330703735,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9035286903381348,0.5180019736289978,0.4922657907009125,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8531484007835388,0.4355468153953552,0.3067488968372345,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8436652421951294,0.4204821288585663,0.4010964334011078,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7064091563224792,0.2407784014940261,1.1018823385238647,284.9490966796875,284.95001220703125,302.1627197265625,297.3990173339844,299.0303649902344,297.2386779785156,284.9490661621094,1.0,0.6169945597648621,0.4831485450267792,0.4831485450267792,1.0,1.0,-3.221820831298828,1.1673901081085205,2.054430723190308,0.4364664256572723,0.9254307746887208,0.9254307746887208,0.0,185.92449951171875,167.0,76038.5703125,0.0,2926.111572265625,1.0,278.1499938964844,282.98748779296875,300.3998107910156,305.3526916503906,293.1499938964844,293.1499938964844,278.1499938964844,36004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429844975471497,1.0,0.0,0.0,3.756939172744751,3.756964445114136,9.41806376886234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.923828125,0.0,1655.4630126953125,1895.4371337890625,0.0,2869.61181640625,0.9292365312576294,1.0,0.0,3.0,1.0,0.0
18013020,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8548818230628967,0.4207198619842529,0.3809621036052704,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9187425971031188,0.5206373929977417,0.494356095790863,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8650407791137695,0.4364930987358093,0.3071247935295105,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8553699851036072,0.421714723110199,0.4018746614456177,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7159103155136108,0.240824893116951,1.1002709865570068,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.03857421875,297.23992919921875,284.94891357421875,1.0,0.6120361685752869,0.4814988076686859,0.4814988076686859,1.0,1.0,-3.2236528396606445,1.1645759344100952,2.059077024459839,0.4330828189849853,0.9246009588241576,0.9246009588241576,0.0,176.69561767578125,155.0,75973.6484375,0.0,2879.207275390625,1.0,278.1499938964844,282.9853820800781,300.39312744140625,305.3417358398437,293.1499938964844,293.1499938964844,278.1499938964844,36038.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430591821670532,1.0,0.0,0.0,3.755348920822144,3.755373954772949,9.4100920478013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.5224609375,0.0,1653.8603515625,1895.4371337890625,0.0,2870.309814453125,0.9289079904556274,1.0,0.0,3.0,1.0,0.0
18013080,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8548818230628967,0.4207198619842529,0.3809621036052704,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9187425971031188,0.5206373929977417,0.494356095790863,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8650407791137695,0.4364930987358093,0.3071247935295105,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8553699851036072,0.421714723110199,0.4018746614456177,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7159103155136108,0.240824893116951,1.1002709865570068,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.03857421875,297.23992919921875,284.94891357421875,1.0,0.6120361685752869,0.4814988076686859,0.4814988076686859,1.0,1.0,-3.2236528396606445,1.1645759344100952,2.059077024459839,0.4330828189849853,0.9246009588241576,0.9246009588241576,0.0,176.69561767578125,155.0,75973.6484375,0.0,2879.207275390625,1.0,278.1499938964844,282.9853820800781,300.39312744140625,305.3417358398437,293.1499938964844,293.1499938964844,278.1499938964844,36038.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430591821670532,1.0,0.0,0.0,3.755348920822144,3.755373954772949,9.4100920478013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.5224609375,0.0,1653.8603515625,1895.4371337890625,0.0,2870.309814453125,0.9289079904556274,1.0,0.0,3.0,1.0,0.0
18013140,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693227767944336,0.4210164248943329,0.3808265328407287,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9386375546455384,0.5233161449432373,0.4964403510093689,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8803913593292236,0.437479704618454,0.3074944019317627,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8704975247383118,0.4229892492294311,0.4026453793048858,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271566390991211,0.2409327179193496,1.098711371421814,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.0466003417969,297.24139404296875,284.94903564453125,1.0,0.6063650846481323,0.4798490405082702,0.4798490405082702,1.0,1.0,-3.225491762161255,1.1617273092269895,2.063764333724976,0.4297822415828705,0.9239927530288696,0.9239927530288696,0.0,166.189453125,143.0,75906.1640625,0.0,2825.231201171875,1.0,278.1499938964844,282.9835510253906,300.3861083984375,305.33026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36048.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431146740913391,1.0,0.0,0.0,3.753427028656006,3.753452062606812,9.400463341080468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.6767578125,0.0,1651.6856689453125,1895.4371337890625,0.0,2870.828857421875,0.928485870361328,1.0,0.0,3.0,1.0,0.0
18013200,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693227767944336,0.4210164248943329,0.3808265328407287,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9386375546455384,0.5233161449432373,0.4964403510093689,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8803913593292236,0.437479704618454,0.3074944019317627,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8704975247383118,0.4229892492294311,0.4026453793048858,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271566390991211,0.2409327179193496,1.098711371421814,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.0466003417969,297.24139404296875,284.94903564453125,1.0,0.6063650846481323,0.4798490405082702,0.4798490405082702,1.0,1.0,-3.225491762161255,1.1617273092269895,2.063764333724976,0.4297822415828705,0.9239927530288696,0.9239927530288696,0.0,166.189453125,143.0,75906.1640625,0.0,2825.231201171875,1.0,278.1499938964844,282.9835510253906,300.3861083984375,305.33026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36048.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431146740913391,1.0,0.0,0.0,3.753427028656006,3.753452062606812,9.400463341080468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.6767578125,0.0,1651.6856689453125,1895.4371337890625,0.0,2870.828857421875,0.928485870361328,1.0,0.0,3.0,1.0,0.0
18013260,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8872174620628357,0.4213156998157501,0.3806720376014709,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.961191713809967,0.5260201096534729,0.4985259175300598,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8991839289665222,0.4384885430335998,0.3078630268573761,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8891476988792419,0.4242886900901794,0.4034171104431152,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7405731678009033,0.2410833835601806,1.097238063812256,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0546569824219,297.242919921875,284.94921875,1.0,0.6003313660621643,0.4782906174659729,0.4782906174659729,1.0,1.0,-3.227414846420288,1.1590678691864014,2.0683469772338867,0.4267875552177429,0.9235739707946776,0.9235739707946776,0.0,155.0552520751953,131.0,75842.390625,0.0,2767.904052734375,1.0,278.1499938964844,282.9817810058594,300.3786315917969,305.3185119628906,293.1499938964844,293.1499938964844,278.1499938964844,36047.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431835174560547,1.0,0.0,0.0,3.751646041870117,3.751671075820923,9.391544040227018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.3583984375,0.0,1649.5902099609375,1895.4371337890625,0.0,2871.47265625,0.9280868768692015,1.0,0.0,3.0,1.0,0.0
18013320,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8872174620628357,0.4213156998157501,0.3806720376014709,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.961191713809967,0.5260201096534729,0.4985259175300598,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8991839289665222,0.4384885430335998,0.3078630268573761,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8891476988792419,0.4242886900901794,0.4034171104431152,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7405731678009033,0.2410833835601806,1.097238063812256,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0546569824219,297.242919921875,284.94921875,1.0,0.6003313660621643,0.4782906174659729,0.4782906174659729,1.0,1.0,-3.227414846420288,1.1590678691864014,2.0683469772338867,0.4267875552177429,0.9235739707946776,0.9235739707946776,0.0,155.0552520751953,131.0,75842.390625,0.0,2767.904052734375,1.0,278.1499938964844,282.9817810058594,300.3786315917969,305.3185119628906,293.1499938964844,293.1499938964844,278.1499938964844,36047.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431835174560547,1.0,0.0,0.0,3.751646041870117,3.751671075820923,9.391544040227018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.3583984375,0.0,1649.5902099609375,1895.4371337890625,0.0,2871.47265625,0.9280868768692015,1.0,0.0,3.0,1.0,0.0
18013380,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9092574119567872,0.4216088950634002,0.3805002570152282,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9843601584434508,0.5287383198738098,0.5006127953529358,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9234559535980223,0.4395095109939575,0.3082311153411865,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.912204086780548,0.4256030619144439,0.404190719127655,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7572869062423706,0.2412667125463485,1.0958545207977295,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0623779296875,297.244384765625,284.9493103027344,1.0,0.5940815210342407,0.4767321944236755,0.4767321944236755,1.0,1.0,-3.22942852973938,1.156420111656189,2.0730085372924805,0.4238612353801727,0.9231849908828736,0.9231849908828736,0.0,143.56854248046875,119.0,75779.4296875,0.0,2708.7490234375,1.0,278.1499938964844,282.9798889160156,300.3706359863281,305.3063659667969,293.1499938964844,293.1499938964844,278.1499938964844,36045.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432726860046387,1.0,0.0,0.0,3.7499887943267822,3.750013828277588,9.383248311678472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.0390625,0.0,1647.6318359375,1895.4371337890625,0.0,2872.306396484375,0.9277134537696838,1.0,0.0,3.0,1.0,0.0
18013440,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9092574119567872,0.4216088950634002,0.3805002570152282,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9843601584434508,0.5287383198738098,0.5006127953529358,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9234559535980223,0.4395095109939575,0.3082311153411865,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.912204086780548,0.4256030619144439,0.404190719127655,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7572869062423706,0.2412667125463485,1.0958545207977295,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0623779296875,297.244384765625,284.9493103027344,1.0,0.5940815210342407,0.4767321944236755,0.4767321944236755,1.0,1.0,-3.22942852973938,1.156420111656189,2.0730085372924805,0.4238612353801727,0.9231849908828736,0.9231849908828736,0.0,143.56854248046875,119.0,75779.4296875,0.0,2708.7490234375,1.0,278.1499938964844,282.9798889160156,300.3706359863281,305.3063659667969,293.1499938964844,293.1499938964844,278.1499938964844,36045.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432726860046387,1.0,0.0,0.0,3.7499887943267822,3.750013828277588,9.383248311678472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.0390625,0.0,1647.6318359375,1895.4371337890625,0.0,2872.306396484375,0.9277134537696838,1.0,0.0,3.0,1.0,0.0
18013500,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9230949878692628,0.4217530488967895,0.3804121613502502,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9954346418380736,0.5301047563552856,0.5016599297523499,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.938096284866333,0.4400208592414856,0.3084157705307007,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.92666095495224,0.4262617826461792,0.4045788943767547,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7671886086463928,0.2413632273674011,1.095184087753296,284.94927978515625,284.95001220703125,302.31671142578125,297.36602783203125,299.066162109375,297.2451171875,284.94927978515625,1.0,0.5909155011177063,0.4759529829025268,0.4759529829025268,1.0,1.0,-3.230328321456909,1.1550441980361938,2.075284004211426,0.4223762452602386,0.9229263663291932,0.9229263663291932,0.0,137.80291748046875,119.0,75745.890625,0.0,2678.917236328125,1.0,278.1499938964844,282.9788818359375,300.36651611328125,305.30010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36046.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433302640914917,1.0,0.0,0.0,3.749124526977539,3.7491495609283447,9.37892366437154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.0361328125,0.0,1646.629638671875,1895.4371337890625,0.0,2872.844970703125,0.927519142627716,1.0,0.0,3.0,1.0,0.0
18013560,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.934477686882019,0.4218548834323883,0.3803636729717254,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.5318448543548584,0.4953783750534057,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9496168494224548,0.4404962658882141,0.3086346983909607,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9384909868240356,0.4268873333930969,0.4050149917602539,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.775300920009613,0.2414347976446151,1.094764232635498,284.94439697265625,284.95001220703125,302.33319091796875,297.3616638183594,299.07012939453125,297.2469787597656,284.943603515625,1.0,0.58724445104599,0.4751881957054138,0.4751881957054138,1.0,1.0,-3.22316575050354,1.1504708528518677,2.072695016860962,0.4198274910449981,0.9185630679130554,0.9185630679130554,0.0,133.238525390625,107.0,75579.3046875,0.0,2639.224609375,1.0,278.1499938964844,282.9745483398437,300.3617858886719,305.2895202636719,293.1499938964844,293.1499938964844,278.1499938964844,36190.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433268070220947,1.0,0.0,0.0,3.7449216842651367,3.7449464797973633,9.357907515550324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.58984375,0.0,1642.8253173828125,1895.4371337890625,0.0,2872.81298828125,0.9266045689582824,1.0,0.0,3.0,1.0,0.0
18013620,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.953581690788269,0.4219132959842682,0.380205363035202,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.5381748676300049,0.4692657887935638,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9682558178901672,0.441323310136795,0.3090401589870453,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9582296013832092,0.4280292391777038,0.4058553874492645,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7895671129226685,0.2415206730365753,1.0939524173736572,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,299.08453369140625,297.2626953125,284.9294128417969,1.0,0.5782959461212158,0.4736586213111877,0.4736586213111877,1.0,1.0,-3.1921093463897705,1.1347663402557373,2.057343006134033,0.4112333953380584,0.8991059064865112,0.8991059064865112,0.0,125.20730590820312,127.0,74804.78125,0.0,2533.689697265625,1.0,278.1499938964844,282.9700927734375,300.347900390625,305.2344055175781,293.1499938964844,293.1499938964844,278.1499938964844,37016.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842484176158905,1.0,0.0,0.0,3.708988904953003,3.7090134620666495,9.179189532915188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.0146484375,0.0,1607.52294921875,1895.4371337890625,0.0,2864.933837890625,0.9190806746482848,1.0,0.0,3.0,1.0,0.0
18013680,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.953581690788269,0.4219132959842682,0.380205363035202,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.5381748676300049,0.4692657887935638,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9682558178901672,0.441323310136795,0.3090401589870453,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9582296013832092,0.4280292391777038,0.4058553874492645,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7895671129226685,0.2415206730365753,1.0939524173736572,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,299.08453369140625,297.2626953125,284.9294128417969,1.0,0.5782959461212158,0.4736586213111877,0.4736586213111877,1.0,1.0,-3.1921093463897705,1.1347663402557373,2.057343006134033,0.4112333953380584,0.8991059064865112,0.8991059064865112,0.0,125.20730590820312,127.0,74804.78125,0.0,2533.689697265625,1.0,278.1499938964844,282.9700927734375,300.347900390625,305.2344055175781,293.1499938964844,293.1499938964844,278.1499938964844,37016.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842484176158905,1.0,0.0,0.0,3.708988904953003,3.7090134620666495,9.179189532915188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.0146484375,0.0,1607.52294921875,1895.4371337890625,0.0,2864.933837890625,0.9190806746482848,1.0,0.0,3.0,1.0,0.0
18013740,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9538339972496032,0.4221355617046356,0.3803443014621734,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5455958843231201,0.4690942764282226,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9690303802490234,0.4423089325428009,0.3096796870231628,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.959315836429596,0.4293248951435089,0.4070158302783966,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.789902925491333,0.2417970299720764,1.0949095487594604,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.1049194335937,297.2848205566406,284.9506530761719,1.0,0.5796821117401123,0.472129076719284,0.472129076719284,1.0,1.0,-3.1953256130218506,1.1326932907104492,2.0626323223114014,0.4078186452388763,0.904813587665558,0.904813587665558,0.0,125.26423645019533,147.0,74630.65625,0.0,2540.37353515625,1.0,278.1499938964844,282.98895263671875,300.336669921875,305.1935729980469,293.1499938964844,293.1499938964844,278.1499938964844,36411.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84108567237854,1.0,0.0,0.0,3.685462951660156,3.685487508773804,9.063112997864664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.60546875,0.0,1576.093505859375,1895.4371337890625,0.0,2851.860107421875,0.9136815071105956,1.0,0.0,3.0,1.0,0.0
