time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013800,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9538339972496032,0.4221355617046356,0.3803443014621734,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5455958843231201,0.4690942764282226,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9690303802490234,0.4423089325428009,0.3096796870231628,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.959315836429596,0.4293248951435089,0.4070158302783966,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.789902925491333,0.2417970299720764,1.0949095487594604,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.1049194335937,297.2848205566406,284.9506530761719,1.0,0.5796821117401123,0.472129076719284,0.472129076719284,1.0,1.0,-3.1953256130218506,1.1326932907104492,2.0626323223114014,0.4078186452388763,0.904813587665558,0.904813587665558,0.0,125.26423645019533,147.0,74630.65625,0.0,2540.37353515625,1.0,278.1499938964844,282.98895263671875,300.336669921875,305.1935729980469,293.1499938964844,293.1499938964844,278.1499938964844,36411.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84108567237854,1.0,0.0,0.0,3.685462951660156,3.685487508773804,9.063112997864664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.60546875,0.0,1576.093505859375,1895.4371337890625,0.0,2851.860107421875,0.9136815071105956,1.0,0.0,3.0,1.0,0.0
18013860,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9452025890350342,0.4223470687866211,0.3806405067443847,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.548552393913269,0.481162428855896,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9613891243934632,0.4430454075336456,0.3102714717388153,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9514520168304444,0.4302684068679809,0.4080118238925934,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.783450722694397,0.2420303076505661,1.0965076684951782,284.96295166015625,284.95001220703125,302.4192810058594,297.335693359375,299.1136779785156,297.2890319824219,284.9637451171875,1.0,0.5846932530403137,0.4713824093341827,0.4713824093341827,1.0,1.0,-3.2140071392059326,1.1383730173110962,2.075634002685547,0.4091957807540893,0.9172722697257996,0.9172722697257996,0.0,129.1068115234375,147.0,74948.5390625,0.0,2598.33251953125,1.0,278.1499938964844,282.9940795898437,300.3346862792969,305.2043762207031,293.1499938964844,293.1499938964844,278.1499938964844,35691.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411723375320435,1.0,0.0,0.0,3.697677373886109,3.697701930999756,9.123286872636528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.759765625,0.0,1584.52099609375,1895.4371337890625,0.0,2852.670654296875,0.915902018547058,1.0,0.0,3.0,1.0,0.0
18013920,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9396018981933594,0.4224387407302856,0.3807997703552246,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.5493409633636475,0.4889576733112335,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9562938213348388,0.4433884620666504,0.3105678856372833,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9462279677391052,0.4307094812393188,0.4085050821304321,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7793695330619812,0.2421296685934066,1.0973495244979858,284.9682006835937,284.95001220703125,302.4292907714844,297.3323059082031,299.1159362792969,297.2878723144531,284.96893310546875,1.0,0.5877927541732788,0.4710310697555542,0.4710310697555542,1.0,1.0,-3.225526094436645,1.142123460769653,2.083402633666992,0.4103287756443023,0.9241878986358644,0.9241878986358644,0.0,131.61180114746094,167.0,75166.890625,0.0,2635.12890625,1.0,278.1499938964844,282.99462890625,300.3340759277344,305.2153015136719,293.1499938964844,293.1499938964844,278.1499938964844,35385.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414949774742126,1.0,0.0,0.0,3.708245038986206,3.7082695960998535,9.175508921543952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.0576171875,0.0,1594.271484375,1895.4371337890625,0.0,2855.686279296875,0.918051540851593,1.0,0.0,3.0,1.0,0.0
18013980,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9167375564575196,0.4226483106613159,0.381339818239212,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.5490139126777649,0.5200363993644714,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9343951344490052,0.4444052577018738,0.3115416169166565,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9242319464683532,0.4320356547832489,0.4101133346557617,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.763156533241272,0.2423426955938339,1.1001174449920654,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.11444091796875,297.2704467773437,284.9798889160156,1.0,0.6001731753349304,0.4699330627918243,0.4699330627918243,1.0,1.0,-3.270331859588623,1.1572353839874268,2.1130964756011963,0.4154001176357269,0.948327362537384,0.948327362537384,0.0,142.38900756835938,187.0,76067.4140625,0.0,2786.05126953125,1.0,278.1499938964844,282.9886779785156,300.33135986328125,305.2671813964844,293.1499938964844,293.1499938964844,278.1499938964844,34671.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436042666435242,1.0,0.0,0.0,3.757856369018554,3.757881164550781,9.42266240144818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.5302734375,0.0,1646.27490234375,1895.4371337890625,0.0,2875.407958984375,0.9286639094352722,1.0,0.0,3.0,1.0,0.0
18014040,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9167375564575196,0.4226483106613159,0.381339818239212,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.5490139126777649,0.5200363993644714,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9343951344490052,0.4444052577018738,0.3115416169166565,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9242319464683532,0.4320356547832489,0.4101133346557617,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.763156533241272,0.2423426955938339,1.1001174449920654,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.11444091796875,297.2704467773437,284.9798889160156,1.0,0.6001731753349304,0.4699330627918243,0.4699330627918243,1.0,1.0,-3.270331859588623,1.1572353839874268,2.1130964756011963,0.4154001176357269,0.948327362537384,0.948327362537384,0.0,142.38900756835938,187.0,76067.4140625,0.0,2786.05126953125,1.0,278.1499938964844,282.9886779785156,300.33135986328125,305.2671813964844,293.1499938964844,293.1499938964844,278.1499938964844,34671.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436042666435242,1.0,0.0,0.0,3.757856369018554,3.757881164550781,9.42266240144818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.5302734375,0.0,1646.27490234375,1895.4371337890625,0.0,2875.407958984375,0.9286639094352722,1.0,0.0,3.0,1.0,0.0
18014100,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8967773914337158,0.4225880801677704,0.3817185461521148,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.983164131641388,0.548458993434906,0.5202205181121826,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9128376841545104,0.4447682499885559,0.3121233582496643,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9036938548088074,0.4325605034828186,0.4110492765903473,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7482857704162598,0.2422982901334762,1.102027416229248,284.9671630859375,284.95001220703125,302.4755859375,297.315673828125,299.1105651855469,297.2587890625,284.966064453125,1.0,0.6062203645706177,0.4693840444087982,0.4693840444087982,1.0,1.0,-3.2748122215271,1.1576844453811646,2.1171278953552246,0.4154187142848968,0.948153793811798,0.948153793811798,0.0,152.2656707763672,187.0,76242.25,0.0,2850.845947265625,1.0,278.1499938964844,282.9721984863281,300.3277587890625,305.287109375,293.1499938964844,293.1499938964844,278.1499938964844,34837.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449564576148987,1.0,0.0,0.0,3.780404090881348,3.780429124832153,9.536076959193452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.7861328125,0.0,1674.134765625,1895.4371337890625,0.0,2888.056396484375,0.9336294531822203,1.0,0.0,3.0,1.0,0.0
18014160,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8799697160720825,0.4224216938018799,0.3819762468338012,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9663310647010804,0.548636257648468,0.520485520362854,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8954519629478455,0.4450394809246063,0.3126232326030731,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8871157765388489,0.4330019950866699,0.4118829369544983,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7355778217315674,0.2421809136867523,1.1034750938415527,284.9573669433594,284.95001220703125,302.49072265625,297.309814453125,299.10748291015625,297.2513122558594,284.9568176269531,1.0,0.6122813820838928,0.468267560005188,0.468267560005188,1.0,1.0,-3.278785228729248,1.1567513942718506,2.1220335960388184,0.4136052429676056,0.9450564384460448,0.9450564384460448,0.0,162.1976776123047,207.0,76296.9765625,0.0,2914.785400390625,1.0,278.1499938964844,282.96173095703125,300.320556640625,305.28826904296875,293.1499938964844,293.1499938964844,278.1499938964844,35238.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459514379501343,1.0,0.0,0.0,3.790674209594727,3.7906994819641113,9.587959084456088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.3056640625,0.0,1689.4609375,1895.4371337890625,0.0,2897.36669921875,0.9362195730209352,1.0,0.0,3.0,1.0,0.0
18014220,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524560928344727,0.4220191538333893,0.3823738396167755,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9339659810066224,0.5499227643013,0.5221666693687439,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.867416501045227,0.4455114006996155,0.3135387897491455,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598470687866211,0.4338119626045227,0.4134408235549927,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7141952514648438,0.2418762743473053,1.1058930158615112,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.10430908203125,297.2421264648437,284.9493408203125,1.0,0.6243931651115417,0.4660345613956451,0.4660345613956451,1.0,1.0,-3.287165641784668,1.1548420190811155,2.132323741912842,0.4098081290721893,0.9412114024162292,0.9412114024162292,0.0,182.1809539794922,227.0,76344.9921875,0.0,3044.7373046875,1.0,278.1499938964844,282.951171875,300.3041381835937,305.2767333984375,293.1499938964844,293.1499938964844,278.1499938964844,35706.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471692800521851,1.0,0.0,0.0,3.800797939300537,3.800823450088501,9.639242080083932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.9033203125,0.0,1705.2103271484375,1895.4371337890625,0.0,2908.76513671875,0.9388582110404968,1.0,0.0,3.0,1.0,0.0
18014280,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524560928344727,0.4220191538333893,0.3823738396167755,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9339659810066224,0.5499227643013,0.5221666693687439,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.867416501045227,0.4455114006996155,0.3135387897491455,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598470687866211,0.4338119626045227,0.4134408235549927,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7141952514648438,0.2418762743473053,1.1058930158615112,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.10430908203125,297.2421264648437,284.9493408203125,1.0,0.6243931651115417,0.4660345613956451,0.4660345613956451,1.0,1.0,-3.287165641784668,1.1548420190811155,2.132323741912842,0.4098081290721893,0.9412114024162292,0.9412114024162292,0.0,182.1809539794922,227.0,76344.9921875,0.0,3044.7373046875,1.0,278.1499938964844,282.951171875,300.3041381835937,305.2767333984375,293.1499938964844,293.1499938964844,278.1499938964844,35706.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471692800521851,1.0,0.0,0.0,3.800797939300537,3.800823450088501,9.639242080083932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.9033203125,0.0,1705.2103271484375,1895.4371337890625,0.0,2908.76513671875,0.9388582110404968,1.0,0.0,3.0,1.0,0.0
18014340,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8310850262641907,0.4216049909591675,0.3827416598796844,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9070021510124208,0.551767885684967,0.5245780348777771,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8454969525337219,0.4459654092788696,0.31442791223526,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8386769890785217,0.4345880150794983,0.4149515628814697,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6947233080863953,0.2415371090173721,1.108089804649353,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,299.10321044921875,297.2366943359375,284.9488830566406,1.0,0.6364504098892212,0.4638015925884247,0.4638015925884247,1.0,1.0,-3.296039581298828,1.1530624628067017,2.142977237701416,0.4059985280036926,0.9400514364242554,0.9400514364242554,0.0,202.2786407470703,215.0,76361.28125,0.0,3177.072509765625,1.0,278.1499938964844,282.94708251953125,300.2889099121094,305.2619323730469,293.1499938964844,293.1499938964844,278.1499938964844,35876.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478788137435913,1.0,0.0,0.0,3.804657220840454,3.804682731628418,9.658825774749855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.986328125,0.0,1711.176025390625,1895.4371337890625,0.0,2915.407470703125,0.939870059490204,1.0,0.0,3.0,1.0,0.0
18014400,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8310850262641907,0.4216049909591675,0.3827416598796844,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9070021510124208,0.551767885684967,0.5245780348777771,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8454969525337219,0.4459654092788696,0.31442791223526,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8386769890785217,0.4345880150794983,0.4149515628814697,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6947233080863953,0.2415371090173721,1.108089804649353,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,299.10321044921875,297.2366943359375,284.9488830566406,1.0,0.6364504098892212,0.4638015925884247,0.4638015925884247,1.0,1.0,-3.296039581298828,1.1530624628067017,2.142977237701416,0.4059985280036926,0.9400514364242554,0.9400514364242554,0.0,202.2786407470703,215.0,76361.28125,0.0,3177.072509765625,1.0,278.1499938964844,282.94708251953125,300.2889099121094,305.2619323730469,293.1499938964844,293.1499938964844,278.1499938964844,35876.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478788137435913,1.0,0.0,0.0,3.804657220840454,3.804682731628418,9.658825774749855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.986328125,0.0,1711.176025390625,1895.4371337890625,0.0,2915.407470703125,0.939870059490204,1.0,0.0,3.0,1.0,0.0
18014460,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8222969770431519,0.4192145764827728,0.3812922239303589,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8978463411331177,0.5516624450683594,0.5252152681350708,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8369454145431519,0.4443587362766266,0.3138670027256012,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8304327726364136,0.4332082569599151,0.4144375622272491,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6855002641677856,0.2388997673988342,1.100231647491455,284.93487548828125,284.95001220703125,302.57879638671875,297.27362060546875,299.0907287597656,297.2126770019531,284.93438720703125,1.0,0.6383264064788818,0.4622129201889038,0.4622129201889038,1.0,1.0,-3.284348249435425,1.1447112560272217,2.139636754989624,0.4005258977413177,0.9257593750953674,0.9257593750953674,0.0,210.03648376464844,203.0,75940.8984375,0.0,3194.822509765625,1.0,278.1499938964844,282.9369812011719,300.27374267578125,305.2290954589844,293.1499938964844,293.1499938964844,278.1499938964844,36474.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479734063148499,1.0,0.0,0.0,3.791680812835693,3.791706323623657,9.593052254786016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.5595703125,0.0,1700.2733154296875,1895.4371337890625,0.0,2916.292724609375,0.9372279047966005,1.0,0.0,3.0,1.0,0.0
18014520,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8222969770431519,0.4192145764827728,0.3812922239303589,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8978463411331177,0.5516624450683594,0.5252152681350708,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8369454145431519,0.4443587362766266,0.3138670027256012,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8304327726364136,0.4332082569599151,0.4144375622272491,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6855002641677856,0.2388997673988342,1.100231647491455,284.93487548828125,284.95001220703125,302.57879638671875,297.27362060546875,299.0907287597656,297.2126770019531,284.93438720703125,1.0,0.6383264064788818,0.4622129201889038,0.4622129201889038,1.0,1.0,-3.284348249435425,1.1447112560272217,2.139636754989624,0.4005258977413177,0.9257593750953674,0.9257593750953674,0.0,210.03648376464844,203.0,75940.8984375,0.0,3194.822509765625,1.0,278.1499938964844,282.9369812011719,300.27374267578125,305.2290954589844,293.1499938964844,293.1499938964844,278.1499938964844,36474.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479734063148499,1.0,0.0,0.0,3.791680812835693,3.791706323623657,9.593052254786016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.5595703125,0.0,1700.2733154296875,1895.4371337890625,0.0,2916.292724609375,0.9372279047966005,1.0,0.0,3.0,1.0,0.0
18014580,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.822827160358429,0.418046623468399,0.3799515664577484,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999515771865845,0.5526644587516785,0.5258593559265137,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8379577994346619,0.4439015090465545,0.3133234083652496,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8314995765686035,0.4328724145889282,0.4138328433036804,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849104166030884,0.2372483611106872,1.0914585590362549,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.0867919921875,297.2021789550781,284.93487548828125,1.0,0.6353821754455566,0.4606242775917053,0.4606242775917053,1.0,1.0,-3.271569967269897,1.136027455329895,2.135542392730713,0.3944614827632904,0.9148975610733032,0.9148975610733032,0.0,207.91944885253903,191.0,75396.78125,0.0,3154.91357421875,1.0,278.1499938964844,282.9424743652344,300.26025390625,305.1771545410156,293.1499938964844,293.1499938964844,278.1499938964844,36803.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468231558799744,1.0,0.0,0.0,3.7596275806427,3.759652853012085,9.431547027816124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.3779296875,0.0,1664.7823486328125,1895.4371337890625,0.0,2905.525390625,0.9303643107414246,1.0,0.0,3.0,1.0,0.0
18014640,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.822827160358429,0.418046623468399,0.3799515664577484,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999515771865845,0.5526644587516785,0.5258593559265137,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8379577994346619,0.4439015090465545,0.3133234083652496,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8314995765686035,0.4328724145889282,0.4138328433036804,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849104166030884,0.2372483611106872,1.0914585590362549,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.0867919921875,297.2021789550781,284.93487548828125,1.0,0.6353821754455566,0.4606242775917053,0.4606242775917053,1.0,1.0,-3.271569967269897,1.136027455329895,2.135542392730713,0.3944614827632904,0.9148975610733032,0.9148975610733032,0.0,207.91944885253903,191.0,75396.78125,0.0,3154.91357421875,1.0,278.1499938964844,282.9424743652344,300.26025390625,305.1771545410156,293.1499938964844,293.1499938964844,278.1499938964844,36803.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468231558799744,1.0,0.0,0.0,3.7596275806427,3.759652853012085,9.431547027816124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.3779296875,0.0,1664.7823486328125,1895.4371337890625,0.0,2905.525390625,0.9303643107414246,1.0,0.0,3.0,1.0,0.0
18014700,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.825389564037323,0.417702168226242,0.3794721961021423,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9037445783615112,0.5534007549285889,0.5263680219650269,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8408258557319641,0.4439191818237304,0.3131997287273407,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8343451619148254,0.4329403042793274,0.4137144982814789,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6868919134140015,0.2366855293512344,1.0880310535430908,284.9374084472656,284.95001220703125,302.6208190917969,297.26251220703125,299.0867004394531,297.1998596191406,284.9375915527344,1.0,0.6330068111419678,0.4598299562931061,0.4598299562931061,1.0,1.0,-3.26719069480896,1.1324608325958252,2.134729623794556,0.3917701840400696,0.9122576713562012,0.9122576713562012,0.0,204.6484832763672,191.0,75180.28125,0.0,3127.10888671875,1.0,278.1499938964844,282.9466247558594,300.2562866210937,305.1568298339844,293.1499938964844,293.1499938964844,278.1499938964844,36768.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461189866065979,1.0,0.0,0.0,3.7455995082855225,3.745624542236328,9.361295383314429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.7880859375,0.0,1648.0533447265625,1895.4371337890625,0.0,2898.934326171875,0.927220106124878,1.0,0.0,3.0,1.0,0.0
18014760,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8288799524307251,0.4174365997314453,0.379051148891449,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9088616967201232,0.5542209148406982,0.5269405245780945,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8446871638298035,0.4440237879753113,0.3131262958049774,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8381577730178833,0.433095246553421,0.4136624932289123,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6898159384727478,0.2362324595451355,1.0850149393081665,284.9402770996094,284.95001220703125,302.6345520019531,297.26031494140625,299.08807373046875,297.19854736328125,284.9404602050781,1.0,0.6303015351295471,0.4592656195163727,0.4592656195163727,1.0,1.0,-3.2635929584503174,1.129705786705017,2.13388729095459,0.389717161655426,0.910705268383026,0.910705268383026,0.0,200.57313537597656,179.0,75002.1953125,0.0,3096.58740234375,1.0,278.1499938964844,282.9505310058594,300.2537841796875,305.1405944824219,293.1499938964844,293.1499938964844,278.1499938964844,36684.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454372882843018,1.0,0.0,0.0,3.7337160110473633,3.73374080657959,9.30198893911438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.2890625,0.0,1633.55419921875,1895.4371337890625,0.0,2892.55517578125,0.9245144724845886,1.0,0.0,3.0,1.0,0.0
18014820,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379318118095398,0.4170217216014862,0.3782936036586761,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9225058555603028,0.5560113787651062,0.5281978249549866,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8547025918960571,0.4443713426589966,0.3130603730678558,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480103015899658,0.4335489571094513,0.4136712551116943,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977256536483765,0.2355413883924484,1.0798239707946775,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0919494628906,297.1975402832031,284.9447631835937,1.0,0.6242981553077698,0.4581369161605835,0.4581369161605835,1.0,1.0,-3.2578814029693604,1.124835729598999,2.1330456733703613,0.3859181106090545,0.9089463353157043,0.9089463353157043,0.0,190.9947662353516,167.0,74721.7265625,0.0,3030.98388671875,1.0,278.1499938964844,282.95623779296875,300.2518920898437,305.11737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36489.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442168831825256,1.0,0.0,0.0,3.715526819229126,3.715551376342773,9.211578344547888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.412109375,0.0,1611.031005859375,1895.4371337890625,0.0,2881.137939453125,0.920311152935028,1.0,0.0,3.0,1.0,0.0
18014880,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379318118095398,0.4170217216014862,0.3782936036586761,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9225058555603028,0.5560113787651062,0.5281978249549866,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8547025918960571,0.4443713426589966,0.3130603730678558,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480103015899658,0.4335489571094513,0.4136712551116943,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977256536483765,0.2355413883924484,1.0798239707946775,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0919494628906,297.1975402832031,284.9447631835937,1.0,0.6242981553077698,0.4581369161605835,0.4581369161605835,1.0,1.0,-3.2578814029693604,1.124835729598999,2.1330456733703613,0.3859181106090545,0.9089463353157043,0.9089463353157043,0.0,190.9947662353516,167.0,74721.7265625,0.0,3030.98388671875,1.0,278.1499938964844,282.95623779296875,300.2518920898437,305.11737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36489.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442168831825256,1.0,0.0,0.0,3.715526819229126,3.715551376342773,9.211578344547888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.412109375,0.0,1611.031005859375,1895.4371337890625,0.0,2881.137939453125,0.920311152935028,1.0,0.0,3.0,1.0,0.0
18014940,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8496817350387573,0.4166575968265533,0.3775639533996582,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9399763941764832,0.5579577684402466,0.5295721888542175,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8676990270614624,0.4448049068450928,0.3130408227443695,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8607842922210693,0.4340917766094208,0.4137472510337829,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7080961465835571,0.2350694686174392,1.0755242109298706,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,299.0964050292969,297.1977844238281,284.9467163085937,1.0,0.6177428364753723,0.4570082128047943,0.4570082128047943,1.0,1.0,-3.2535533905029297,1.1204955577850342,2.1330578327178955,0.3823355436325073,0.9077666997909546,0.9077666997909546,0.0,180.12991333007812,155.0,74518.7890625,0.0,2961.398681640625,1.0,278.1499938964844,282.95904541015625,300.253173828125,305.1038818359375,293.1499938964844,293.1499938964844,278.1499938964844,36351.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432530164718628,1.0,0.0,0.0,3.703391075134277,3.703415632247925,9.151502808890656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.3740234375,0.0,1596.051513671875,1895.4371337890625,0.0,2872.122802734375,0.9174894690513612,1.0,0.0,3.0,1.0,0.0
18015000,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8496817350387573,0.4166575968265533,0.3775639533996582,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9399763941764832,0.5579577684402466,0.5295721888542175,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8676990270614624,0.4448049068450928,0.3130408227443695,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8607842922210693,0.4340917766094208,0.4137472510337829,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7080961465835571,0.2350694686174392,1.0755242109298706,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,299.0964050292969,297.1977844238281,284.9467163085937,1.0,0.6177428364753723,0.4570082128047943,0.4570082128047943,1.0,1.0,-3.2535533905029297,1.1204955577850342,2.1330578327178955,0.3823355436325073,0.9077666997909546,0.9077666997909546,0.0,180.12991333007812,155.0,74518.7890625,0.0,2961.398681640625,1.0,278.1499938964844,282.95904541015625,300.253173828125,305.1038818359375,293.1499938964844,293.1499938964844,278.1499938964844,36351.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432530164718628,1.0,0.0,0.0,3.703391075134277,3.703415632247925,9.151502808890656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.3740234375,0.0,1596.051513671875,1895.4371337890625,0.0,2872.122802734375,0.9174894690513612,1.0,0.0,3.0,1.0,0.0
18015060,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8603255152702332,0.4163898229598999,0.3770047724246979,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9546939134597778,0.5594809055328369,0.530653178691864,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.879391074180603,0.4451576471328735,0.3130336105823517,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8723045587539673,0.4345241487026214,0.4138132333755493,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.716910719871521,0.2347888499498367,1.072585105895996,284.94732666015625,284.95001220703125,302.70751953125,297.260009765625,299.09967041015625,297.1982421875,284.9473571777344,1.0,0.6125876307487488,0.4561029970645904,0.4561029970645904,1.0,1.0,-3.25071668624878,1.117259860038757,2.1334569454193115,0.3795669972896576,0.9068410992622375,0.9068410992622375,0.0,171.50698852539062,155.0,74390.3984375,0.0,2907.560791015625,1.0,278.1499938964844,282.960205078125,300.2554931640625,305.0970764160156,293.1499938964844,293.1499938964844,278.1499938964844,36285.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842602550983429,1.0,0.0,0.0,3.696157932281494,3.6961824893951416,9.115790362557165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.8955078125,0.0,1587.2947998046875,1895.4371337890625,0.0,2866.04052734375,0.9158188700675964,1.0,0.0,3.0,1.0,0.0
18015120,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8640142679214478,0.416307121515274,0.3768284022808075,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9594693183898926,0.5599654912948608,0.5309975147247314,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8834138512611389,0.44527268409729,0.313032865524292,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8762776255607605,0.4346631169319153,0.413835197687149,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7197874188423157,0.2347090989351272,1.07169508934021,284.9474792480469,284.95001220703125,302.713623046875,297.2608337402344,299.1007080078125,297.1983947753906,284.947509765625,1.0,0.6109414100646973,0.45581716299057,0.45581716299057,1.0,1.0,-3.249873161315918,1.1162559986114502,2.133617162704468,0.3786975741386413,0.9065465927124025,0.9065465927124025,0.0,168.75038146972656,143.0,74352.84375,0.0,2890.502685546875,1.0,278.1499938964844,282.96051025390625,300.2564392089844,305.0953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36269.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424012660980225,1.0,0.0,0.0,3.694077968597412,3.694102287292481,9.105532967623732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.9765625,0.0,1584.8011474609375,1895.4371337890625,0.0,2864.158203125,0.9153403043746948,1.0,0.0,3.0,1.0,0.0
18015180,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8813918232917786,0.415976732969284,0.3760988712310791,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9795755743980408,0.5620000958442688,0.5324438214302063,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9021196365356444,0.4457782208919525,0.3130422830581665,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.894822359085083,0.4352561235427856,0.4139337837696075,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7328002452850342,0.2344245165586471,1.0681898593902588,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.1048583984375,297.1992492675781,284.9478454589844,1.0,0.6039970517158508,0.4546261131763458,0.4546261131763458,1.0,1.0,-3.246650695800781,1.1121835708618164,2.134467124938965,0.3750921785831451,0.905337929725647,0.905337929725647,0.0,157.09625244140625,131.0,74212.71875,0.0,2819.192138671875,1.0,278.1499938964844,282.9613952636719,300.2616577148437,305.09063720703125,293.1499938964844,293.1499938964844,278.1499938964844,36220.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416137099266052,1.0,0.0,0.0,3.686444520950317,3.6864688396453857,9.067940709428512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.4052734375,0.0,1575.759033203125,1895.4371337890625,0.0,2856.7958984375,0.9135936498641968,1.0,0.0,3.0,1.0,0.0
18015240,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8813918232917786,0.415976732969284,0.3760988712310791,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9795755743980408,0.5620000958442688,0.5324438214302063,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9021196365356444,0.4457782208919525,0.3130422830581665,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.894822359085083,0.4352561235427856,0.4139337837696075,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7328002452850342,0.2344245165586471,1.0681898593902588,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.1048583984375,297.1992492675781,284.9478454589844,1.0,0.6039970517158508,0.4546261131763458,0.4546261131763458,1.0,1.0,-3.246650695800781,1.1121835708618164,2.134467124938965,0.3750921785831451,0.905337929725647,0.905337929725647,0.0,157.09625244140625,131.0,74212.71875,0.0,2819.192138671875,1.0,278.1499938964844,282.9613952636719,300.2616577148437,305.09063720703125,293.1499938964844,293.1499938964844,278.1499938964844,36220.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416137099266052,1.0,0.0,0.0,3.686444520950317,3.6864688396453857,9.067940709428512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.4052734375,0.0,1575.759033203125,1895.4371337890625,0.0,2856.7958984375,0.9135936498641968,1.0,0.0,3.0,1.0,0.0
18015300,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8912590146064758,0.4158166646957397,0.3757396340370178,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9893372654914856,0.5630783438682556,0.5332128405570984,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9131117463111876,0.4460430145263672,0.3130560219287872,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9052616357803344,0.435556411743164,0.4139881134033203,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7400920391082764,0.2343009114265442,1.066533446311951,284.94775390625,284.95001220703125,302.7511291503906,297.2688293457031,299.1069641113281,297.1999206542969,284.94775390625,1.0,0.6004554033279419,0.4540305733680725,0.4540305733680725,1.0,1.0,-3.244642734527588,1.1099934577941897,2.1346492767333984,0.3732135593891144,0.9044874310493468,0.9044874310493468,0.0,151.2635955810547,131.0,74139.1640625,0.0,2783.24658203125,1.0,278.1499938964844,282.9617004394531,300.264892578125,305.08892822265625,293.1499938964844,293.1499938964844,278.1499938964844,36212.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841213047504425,1.0,0.0,0.0,3.682571411132813,3.682595729827881,9.048897027241764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.236328125,0.0,1571.3143310546875,1895.4371337890625,0.0,2853.05078125,0.9127184152603148,1.0,0.0,3.0,1.0,0.0
18015360,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.901677906513214,0.4156541228294372,0.375387042760849,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9984524250030518,0.5642183423042297,0.5339758992195129,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9254407286643982,0.446307897567749,0.3130765855312347,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9170691967010498,0.4358540773391723,0.4140492677688598,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7478911876678467,0.2341799288988113,1.0649328231811523,284.9471435546875,284.95001220703125,302.7633361816406,297.2724609375,299.1092529296875,297.2008361816406,284.947021484375,1.0,0.596839189529419,0.4534652829170227,0.4534652829170227,1.0,1.0,-3.2415876388549805,1.107465386390686,2.134122371673584,0.3712774217128753,0.9031761288642884,0.9031761288642884,0.0,145.56439208984375,119.0,74051.15625,0.0,2746.8818359375,1.0,278.1499938964844,282.9617004394531,300.2683410644531,305.0870056152344,293.1499938964844,293.1499938964844,278.1499938964844,36225.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407841324806213,1.0,0.0,0.0,3.678311347961426,3.678335666656494,9.027972396324911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.017578125,0.0,1566.592529296875,1895.4371337890625,0.0,2849.0419921875,0.9117634892463684,1.0,0.0,3.0,1.0,0.0
18015420,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9177235960960388,0.4152079224586487,0.3747539222240448,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.5684282779693604,0.5113457441329956,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9435705542564392,0.4467386603355407,0.313186913728714,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.935181200504303,0.4363430142402649,0.4142562448978424,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7594475150108337,0.2338773757219314,1.0622915029525757,284.9342956542969,284.95001220703125,302.7872619628906,297.281005859375,299.11700439453125,297.2102966308594,284.9338073730469,1.0,0.5879944562911987,0.4523347020149231,0.4523347020149231,1.0,1.0,-3.2131667137146,1.0938600301742554,2.119306802749634,0.3640699982643127,0.8882099390029907,0.8882099390029907,0.0,137.03036499023438,107.0,73436.734375,0.0,2640.332763671875,1.0,278.1499938964844,282.9574890136719,300.2740478515625,305.0626220703125,293.1499938964844,293.1499938964844,278.45001220703125,36833.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394522070884705,1.0,0.0,0.0,3.6508185863494873,3.650842905044556,8.893522362996009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.533203125,0.0,1540.3135986328125,1895.4371337890625,0.0,2836.59765625,0.9059253931045532,1.0,0.0,3.0,1.0,0.0
18015480,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9177235960960388,0.4152079224586487,0.3747539222240448,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.5684282779693604,0.5113457441329956,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9435705542564392,0.4467386603355407,0.313186913728714,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.935181200504303,0.4363430142402649,0.4142562448978424,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7594475150108337,0.2338773757219314,1.0622915029525757,284.9342956542969,284.95001220703125,302.7872619628906,297.281005859375,299.11700439453125,297.2102966308594,284.9338073730469,1.0,0.5879944562911987,0.4523347020149231,0.4523347020149231,1.0,1.0,-3.2131667137146,1.0938600301742554,2.119306802749634,0.3640699982643127,0.8882099390029907,0.8882099390029907,0.0,137.03036499023438,107.0,73436.734375,0.0,2640.332763671875,1.0,278.1499938964844,282.9574890136719,300.2740478515625,305.0626220703125,293.1499938964844,293.1499938964844,278.45001220703125,36833.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394522070884705,1.0,0.0,0.0,3.6508185863494873,3.650842905044556,8.893522362996009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.533203125,0.0,1540.3135986328125,1895.4371337890625,0.0,2836.59765625,0.9059253931045532,1.0,0.0,3.0,1.0,0.0
18015540,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382630586624146,0.4153251647949219,0.3744554221630096,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.5766075253486633,0.4826017618179321,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9638543725013732,0.4476788640022278,0.3135302662849426,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9560341835021972,0.4372378587722778,0.4147025048732757,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7738150358200073,0.2338843345642089,1.0605018138885498,284.99267578125,284.95001220703125,302.81060791015625,297.2911071777344,299.1373596191406,297.24029541015625,284.9894104003906,1.0,0.5777656435966492,0.4512041211128235,0.4512041211128235,1.0,1.0,-3.177046537399292,1.0773388147354126,2.099707841873169,0.3554149568080902,0.959369421005249,0.959369421005249,0.0,127.86945343017578,127.0,72275.625,0.0,2519.0595703125,1.0,278.4430236816406,283.0438842773437,300.26959228515625,304.9374694824219,293.1499938964844,293.1499938964844,278.1499938964844,33612.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326025605201721,1.0,0.0,0.0,3.757580518722534,3.7576050758361816,9.421278832633108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.169921875,0.0,1637.7965087890625,1895.4371337890625,0.0,2772.686279296875,0.9273684024810792,1.0,0.0,3.0,1.0,0.0
18015600,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382630586624146,0.4153251647949219,0.3744554221630096,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.5766075253486633,0.4826017618179321,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9638543725013732,0.4476788640022278,0.3135302662849426,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9560341835021972,0.4372378587722778,0.4147025048732757,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7738150358200073,0.2338843345642089,1.0605018138885498,284.99267578125,284.95001220703125,302.81060791015625,297.2911071777344,299.1373596191406,297.24029541015625,284.9894104003906,1.0,0.5777656435966492,0.4512041211128235,0.4512041211128235,1.0,1.0,-3.177046537399292,1.0773388147354126,2.099707841873169,0.3554149568080902,0.959369421005249,0.959369421005249,0.0,127.86945343017578,127.0,72275.625,0.0,2519.0595703125,1.0,278.4430236816406,283.0438842773437,300.26959228515625,304.9374694824219,293.1499938964844,293.1499938964844,278.1499938964844,33612.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326025605201721,1.0,0.0,0.0,3.757580518722534,3.7576050758361816,9.421278832633108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.169921875,0.0,1637.7965087890625,1895.4371337890625,0.0,2772.686279296875,0.9273684024810792,1.0,0.0,3.0,1.0,0.0
