time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015660,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9386444687843324,0.4143663942813873,0.3737944662570953,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5842985510826111,0.4812404215335846,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9649608731269836,0.4477480351924896,0.313705563545227,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9572427272796632,0.4374043941497803,0.4150019884109497,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743222713470459,0.2336133271455764,1.0595611333847046,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.15704345703125,297.26318359375,284.9086303710937,1.0,0.5779725909233093,0.450533390045166,0.450533390045166,1.0,1.0,-3.173999309539795,1.074592113494873,2.099407196044922,0.3526265621185303,0.8710349798202515,0.8710349798202515,0.0,127.35298919677734,147.0,72696.0078125,0.0,2510.385986328125,1.0,278.1571044921875,282.9453125,300.30767822265625,305.0664367675781,293.1499938964844,293.1499938964844,278.45001220703125,38593.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836810827255249,1.0,0.0,0.0,3.627684593200684,3.627708911895752,8.781169071880868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.388671875,0.0,1527.7664794921875,1895.4371337890625,0.0,2811.93359375,0.9027862548828124,1.0,0.0,3.0,1.0,0.0
18015720,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9386444687843324,0.4143663942813873,0.3737944662570953,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5842985510826111,0.4812404215335846,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9649608731269836,0.4477480351924896,0.313705563545227,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9572427272796632,0.4374043941497803,0.4150019884109497,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743222713470459,0.2336133271455764,1.0595611333847046,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.15704345703125,297.26318359375,284.9086303710937,1.0,0.5779725909233093,0.450533390045166,0.450533390045166,1.0,1.0,-3.173999309539795,1.074592113494873,2.099407196044922,0.3526265621185303,0.8710349798202515,0.8710349798202515,0.0,127.35298919677734,147.0,72696.0078125,0.0,2510.385986328125,1.0,278.1571044921875,282.9453125,300.30767822265625,305.0664367675781,293.1499938964844,293.1499938964844,278.45001220703125,38593.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836810827255249,1.0,0.0,0.0,3.627684593200684,3.627708911895752,8.781169071880868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.388671875,0.0,1527.7664794921875,1895.4371337890625,0.0,2811.93359375,0.9027862548828124,1.0,0.0,3.0,1.0,0.0
18015780,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.925752818584442,0.4146626591682434,0.3739515542984009,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.5889425873756409,0.4989116787910461,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9536264538764954,0.4488959610462188,0.3144378662109375,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9454792141914368,0.4384447932243347,0.4159425497055053,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7652869820594788,0.2338124066591262,1.060741662979126,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.1703491210937,297.2734069824219,285.0184936523437,1.0,0.5849852561950684,0.4498626589775085,0.4498626589775085,1.0,1.0,-3.198838949203491,1.082493782043457,2.116345167160034,0.3547453284263611,0.9773539900779724,0.9773539900779724,0.0,133.00645446777344,167.0,72627.9609375,0.0,2589.884765625,1.0,278.4430847167969,283.0635070800781,300.29949951171875,304.96728515625,293.1499938964844,293.1499938964844,278.1499938964844,33023.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305371403694153,1.0,0.0,0.0,3.758159637451172,3.7581841945648193,9.424184099771082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.5107421875,0.0,1633.9324951171875,1895.4371337890625,0.0,2753.44677734375,0.9273505806922911,1.0,0.0,3.0,1.0,0.0
18015840,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.925752818584442,0.4146626591682434,0.3739515542984009,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.5889425873756409,0.4989116787910461,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9536264538764954,0.4488959610462188,0.3144378662109375,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9454792141914368,0.4384447932243347,0.4159425497055053,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7652869820594788,0.2338124066591262,1.060741662979126,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.1703491210937,297.2734069824219,285.0184936523437,1.0,0.5849852561950684,0.4498626589775085,0.4498626589775085,1.0,1.0,-3.198838949203491,1.082493782043457,2.116345167160034,0.3547453284263611,0.9773539900779724,0.9773539900779724,0.0,133.00645446777344,167.0,72627.9609375,0.0,2589.884765625,1.0,278.4430847167969,283.0635070800781,300.29949951171875,304.96728515625,293.1499938964844,293.1499938964844,278.1499938964844,33023.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305371403694153,1.0,0.0,0.0,3.758159637451172,3.7581841945648193,9.424184099771082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.5107421875,0.0,1633.9324951171875,1895.4371337890625,0.0,2753.44677734375,0.9273505806922911,1.0,0.0,3.0,1.0,0.0
18015900,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9159377813339232,0.4143329262733459,0.3740816116333008,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.5893726944923401,0.5130302906036377,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.944309651851654,0.449102371931076,0.3148706257343292,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9359363317489624,0.4386486411094665,0.4164896607398987,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7584779858589172,0.2337244302034378,1.0616503953933716,284.8943786621094,284.95001220703125,302.8663024902344,297.3217163085937,299.1694641113281,297.2665405273437,284.892333984375,1.0,0.5903881788253784,0.4495272934436798,0.4495272934436798,1.0,1.0,-3.218235731124878,1.0890830755233765,2.129152774810791,0.3569830358028412,0.896928071975708,0.896928071975708,0.0,137.63958740234375,167.0,73933.640625,0.0,2653.958740234375,1.0,278.1951599121094,282.91552734375,300.35205078125,305.22515869140625,293.1499938964844,293.1499938964844,278.1499938964844,36395.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361409902572632,1.0,0.0,0.0,3.748057842254639,3.748083114624024,9.373588341077266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.52734375,0.0,1648.065185546875,1895.4371337890625,0.0,2805.682861328125,0.925786018371582,1.0,0.0,3.0,1.0,0.0
18015960,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9044052958488464,0.4138263761997223,0.3738169968128204,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.5885502099990845,0.5305976271629333,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9323914647102356,0.4491475820541382,0.3150511085987091,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9239853024482728,0.438703179359436,0.4167482554912567,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7502636909484863,0.2335011661052703,1.0617300271987915,284.92559814453125,284.95001220703125,302.8769836425781,297.3285522460937,299.1624450683594,297.2525939941406,284.9278564453125,1.0,0.596669614315033,0.4487794935703277,0.4487794935703277,1.0,1.0,-3.239659070968628,1.0954850912094116,2.1441738605499268,0.3585788905620575,0.9033617377281188,0.9033617377281188,0.0,143.4454345703125,185.0,74135.3359375,0.0,2729.3828125,1.0,278.15692138671875,282.939697265625,300.34893798828125,305.188232421875,293.1499938964844,293.1499938964844,278.45001220703125,37085.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378705382347107,1.0,0.0,0.0,3.703637361526489,3.703662157058716,9.152720963356842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.96875,0.0,1601.908203125,1895.4371337890625,0.0,2821.826171875,0.9184610247612,1.0,0.0,3.0,1.0,0.0
18016020,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8787686824798584,0.41400346159935,0.3742428719997406,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.990440845489502,0.5856703519821167,0.5557994246482849,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.903918981552124,0.4502688944339752,0.3160569369792938,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.896640956401825,0.4396228194236755,0.4179772734642029,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.730950653553009,0.2333842664957046,1.0635135173797607,285.04864501953125,284.95001220703125,302.8978881835937,297.3426513671875,299.147216796875,297.22467041015625,285.04656982421875,1.0,0.6098644137382507,0.4472838938236236,0.4472838938236236,1.0,1.0,-3.2739946842193604,1.1047931909561155,2.169201374053955,0.3608019053936004,1.0,1.0,0.0,158.89297485351562,203.0,74114.4453125,0.0,2887.70947265625,1.0,278.4433898925781,283.0651550292969,300.3386535644531,305.1112976074219,293.1499938964844,293.1499938964844,278.1499938964844,33144.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341034054756165,1.0,0.0,0.0,3.834804058074951,3.834829330444336,9.81249854703492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.109375,0.0,1726.2100830078125,1895.4371337890625,0.0,2786.676513671875,0.944663405418396,1.0,0.0,3.0,1.0,0.0
18016080,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8787686824798584,0.41400346159935,0.3742428719997406,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.990440845489502,0.5856703519821167,0.5557994246482849,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.903918981552124,0.4502688944339752,0.3160569369792938,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.896640956401825,0.4396228194236755,0.4179772734642029,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.730950653553009,0.2333842664957046,1.0635135173797607,285.04864501953125,284.95001220703125,302.8978881835937,297.3426513671875,299.147216796875,297.22467041015625,285.04656982421875,1.0,0.6098644137382507,0.4472838938236236,0.4472838938236236,1.0,1.0,-3.2739946842193604,1.1047931909561155,2.169201374053955,0.3608019053936004,1.0,1.0,0.0,158.89297485351562,203.0,74114.4453125,0.0,2887.70947265625,1.0,278.4433898925781,283.0651550292969,300.3386535644531,305.1112976074219,293.1499938964844,293.1499938964844,278.1499938964844,33144.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341034054756165,1.0,0.0,0.0,3.834804058074951,3.834829330444336,9.81249854703492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.109375,0.0,1726.2100830078125,1895.4371337890625,0.0,2786.676513671875,0.944663405418396,1.0,0.0,3.0,1.0,0.0
18016140,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8494464755058289,0.4126632213592529,0.3742108345031738,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.958979606628418,0.5840683579444885,0.5546467304229736,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8735761046409607,0.4501441419124603,0.3168292343616485,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8666563630104065,0.4394352734088897,0.4189192354679107,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.707539439201355,0.232543408870697,1.064501166343689,284.8980407714844,284.95001220703125,302.9181823730469,297.35723876953125,299.13201904296875,297.2007141113281,284.89971923828125,1.0,0.6214842200279236,0.4457882940769195,0.4457882940769195,1.0,1.0,-3.277185678482056,1.1022751331329346,2.174910545349121,0.3577688038349151,0.9088312387466432,0.9088312387466432,0.0,179.29591369628906,221.0,75056.7265625,0.0,3007.38427734375,1.0,278.156005859375,282.8995056152344,300.3775634765625,305.2968444824219,293.1499938964844,293.1499938964844,278.1499938964844,37727.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841373860836029,1.0,0.0,0.0,3.780273675918579,3.780299186706543,9.535418143968856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.6455078125,0.0,1696.3809814453125,1895.4371337890625,0.0,2854.5537109375,0.935621976852417,1.0,0.0,3.0,1.0,0.0
18016200,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8494464755058289,0.4126632213592529,0.3742108345031738,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.958979606628418,0.5840683579444885,0.5546467304229736,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8735761046409607,0.4501441419124603,0.3168292343616485,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8666563630104065,0.4394352734088897,0.4189192354679107,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.707539439201355,0.232543408870697,1.064501166343689,284.8980407714844,284.95001220703125,302.9181823730469,297.35723876953125,299.13201904296875,297.2007141113281,284.89971923828125,1.0,0.6214842200279236,0.4457882940769195,0.4457882940769195,1.0,1.0,-3.277185678482056,1.1022751331329346,2.174910545349121,0.3577688038349151,0.9088312387466432,0.9088312387466432,0.0,179.29591369628906,221.0,75056.7265625,0.0,3007.38427734375,1.0,278.156005859375,282.8995056152344,300.3775634765625,305.2968444824219,293.1499938964844,293.1499938964844,278.1499938964844,37727.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841373860836029,1.0,0.0,0.0,3.780273675918579,3.780299186706543,9.535418143968856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.6455078125,0.0,1696.3809814453125,1895.4371337890625,0.0,2854.5537109375,0.935621976852417,1.0,0.0,3.0,1.0,0.0
18016260,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8308506011962891,0.4118343889713287,0.3739229738712311,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9349316954612732,0.5844510793685913,0.555257260799408,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8540988564491272,0.4502637982368469,0.3172825574874878,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.847538948059082,0.4394110143184662,0.4194333255290985,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.690290093421936,0.2318608909845352,1.0642369985580444,284.9258728027344,284.95001220703125,302.93475341796875,297.3696594238281,299.1260681152344,297.1924133300781,284.9269714355469,1.0,0.6305695176124573,0.444362074136734,0.444362074136734,1.0,1.0,-3.278414487838745,1.0991995334625244,2.1792149543762207,0.3544163405895233,0.9075907468795776,0.9075907468795776,0.0,195.6526336669922,221.0,74820.7265625,0.0,3101.573486328125,1.0,278.1504211425781,282.9259338378906,300.3683166503906,305.24444580078125,293.1499938964844,293.1499938964844,278.1499938964844,37188.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401830196380615,1.0,0.0,0.0,3.743153095245361,3.743178129196167,9.349070637654222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.892578125,0.0,1648.4156494140625,1895.4371337890625,0.0,2843.425048828125,0.9270558953285216,1.0,0.0,3.0,1.0,0.0
18016320,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8278036117553711,0.4117131233215332,0.3739091455936432,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9308058619499208,0.5846064686775208,0.5554779767990112,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8509415984153748,0.4503211081027984,0.3173964917659759,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8444363474845886,0.4394318461418152,0.4195580780506134,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6873987913131714,0.231747031211853,1.0642497539520264,284.93023681640625,284.95001220703125,302.9378662109375,297.3720397949219,299.1253662109375,297.19146728515625,284.93121337890625,1.0,0.6322813034057617,0.4440904259681701,0.4440904259681701,1.0,1.0,-3.2789647579193115,1.0987273454666138,2.180237531661988,0.353826493024826,0.9081878662109376,0.9081878662109376,0.0,198.67811584472656,224.0,74790.9765625,0.0,3119.708251953125,1.0,278.15020751953125,282.92999267578125,300.36883544921875,305.2403259277344,293.1499938964844,293.1499938964844,278.1499938964844,37061.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399280905723572,1.0,0.0,0.0,3.738497495651245,3.73852276802063,9.32583020585298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.1162109375,0.0,1642.006103515625,1895.4371337890625,0.0,2841.04345703125,0.9259345531463624,1.0,0.0,3.0,1.0,0.0
18016380,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8166009187698364,0.4110829830169678,0.3737311661243438,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9163472056388856,0.5858868956565857,0.5570066571235657,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8398703336715698,0.450822651386261,0.3180385828018188,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8334584832191467,0.4396598041057586,0.4201891124248504,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6767639517784119,0.231122687458992,1.0634584426879885,284.9456481933594,284.95001220703125,302.9569702148437,297.3868408203125,299.1224060058594,297.1883850097656,284.94598388671875,1.0,0.6385343074798584,0.4423925578594208,0.4423925578594208,1.0,1.0,-3.28117036819458,1.0952898263931274,2.185880661010742,0.3500145673751831,0.9116262197494508,0.9116262197494508,0.0,210.37705993652344,212.0,74665.0546875,0.0,3190.0673828125,1.0,278.1499938964844,282.9437866210937,300.38092041015625,305.2379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36446.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385923504829407,1.0,0.0,0.0,3.722184181213379,3.7222089767456055,9.244619150194922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.412109375,0.0,1618.376220703125,1895.4371337890625,0.0,2828.56640625,0.9218133091926576,1.0,0.0,3.0,1.0,0.0
18016440,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8166009187698364,0.4110829830169678,0.3737311661243438,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9163472056388856,0.5858868956565857,0.5570066571235657,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8398703336715698,0.450822651386261,0.3180385828018188,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8334584832191467,0.4396598041057586,0.4201891124248504,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6767639517784119,0.231122687458992,1.0634584426879885,284.9456481933594,284.95001220703125,302.9569702148437,297.3868408203125,299.1224060058594,297.1883850097656,284.94598388671875,1.0,0.6385343074798584,0.4423925578594208,0.4423925578594208,1.0,1.0,-3.28117036819458,1.0952898263931274,2.185880661010742,0.3500145673751831,0.9116262197494508,0.9116262197494508,0.0,210.37705993652344,212.0,74665.0546875,0.0,3190.0673828125,1.0,278.1499938964844,282.9437866210937,300.38092041015625,305.2379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36446.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385923504829407,1.0,0.0,0.0,3.722184181213379,3.7222089767456055,9.244619150194922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.412109375,0.0,1618.376220703125,1895.4371337890625,0.0,2828.56640625,0.9218133091926576,1.0,0.0,3.0,1.0,0.0
18016500,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8152554035186768,0.4108047485351562,0.3735235929489136,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9151771664619446,0.5866137742996216,0.5577207207679749,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8388447761535645,0.4511239230632782,0.3182761073112488,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8323685526847839,0.4398049712181091,0.4203693568706512,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6754268407821655,0.23085318505764,1.0624388456344604,284.9479675292969,284.95001220703125,302.9662780761719,297.3941955566406,299.12127685546875,297.1876525878906,284.94805908203125,1.0,0.6389011144638062,0.4415436387062073,0.4415436387062073,1.0,1.0,-3.281059503555298,1.0931036472320557,2.187955856323242,0.3479483723640442,0.91227388381958,0.91227388381958,0.0,211.6833953857422,212.0,74612.390625,0.0,3197.14892578125,1.0,278.1499938964844,282.94580078125,300.3888244628906,305.24249267578125,293.1499938964844,293.1499938964844,278.1499938964844,36295.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380892276763916,1.0,0.0,0.0,3.7182679176330566,3.718292713165283,9.225175858773582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.0283203125,0.0,1612.70361328125,1895.4371337890625,0.0,2823.867919921875,0.9208027124404908,1.0,0.0,3.0,1.0,0.0
18016560,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8158293962478638,0.4105559885501861,0.3732586205005646,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9166070818901062,0.5873525142669678,0.5583742260932922,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8397772908210754,0.4514525234699249,0.3184711337089538,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8331974148750305,0.43997523188591,0.4204857945442199,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6758347749710083,0.2306141406297683,1.0611523389816284,284.9488525390625,284.95001220703125,302.9754638671875,297.4014587402344,299.121337890625,297.18719482421875,284.94891357421875,1.0,0.638241708278656,0.4409749209880829,0.4409749209880829,1.0,1.0,-3.2803549766540527,1.091354489326477,2.189000368118286,0.3464261889457702,0.9124205112457277,0.9124205112457277,0.0,210.831787109375,200.0,74565.046875,0.0,3190.83544921875,1.0,278.1499938964844,282.94683837890625,300.3966064453125,305.2472839355469,293.1499938964844,293.1499938964844,278.1499938964844,36216.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376416563987732,1.0,0.0,0.0,3.715160608291626,3.715185403823853,9.209763902617852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.7314453125,0.0,1608.529541015625,1895.4371337890625,0.0,2819.689453125,0.9200387001037598,1.0,0.0,3.0,1.0,0.0
18016620,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8201648592948914,0.4101349115371704,0.3726696372032165,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9238970279693604,0.5888336896896362,0.5595582127571106,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449572324752808,0.4521678388118744,0.3188050389289856,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8380980491638184,0.4403819739818573,0.4206463098526001,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6795993447303772,0.2302126288414001,1.0582863092422483,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.12176513671875,297.1867370605469,284.94903564453125,1.0,0.6350355744361877,0.4398374855518341,0.4398374855518341,1.0,1.0,-3.2782199382781982,1.087668776512146,2.190551280975342,0.3433597981929779,0.911937415599823,0.911937415599823,0.0,205.663330078125,188.0,74472.4609375,0.0,3157.230712890625,1.0,278.1499938964844,282.9475402832031,300.4114990234375,305.2566833496094,293.1499938964844,293.1499938964844,278.1499938964844,36145.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368328809738159,1.0,0.0,0.0,3.710075855255127,3.7101004123687744,9.184570330944551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.2216796875,0.0,1602.142578125,1895.4371337890625,0.0,2812.1396484375,0.918834149837494,1.0,0.0,3.0,1.0,0.0
18016680,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8201648592948914,0.4101349115371704,0.3726696372032165,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9238970279693604,0.5888336896896362,0.5595582127571106,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449572324752808,0.4521678388118744,0.3188050389289856,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8380980491638184,0.4403819739818573,0.4206463098526001,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6795993447303772,0.2302126288414001,1.0582863092422483,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.12176513671875,297.1867370605469,284.94903564453125,1.0,0.6350355744361877,0.4398374855518341,0.4398374855518341,1.0,1.0,-3.2782199382781982,1.087668776512146,2.190551280975342,0.3433597981929779,0.911937415599823,0.911937415599823,0.0,205.663330078125,188.0,74472.4609375,0.0,3157.230712890625,1.0,278.1499938964844,282.9475402832031,300.4114990234375,305.2566833496094,293.1499938964844,293.1499938964844,278.1499938964844,36145.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368328809738159,1.0,0.0,0.0,3.710075855255127,3.7101004123687744,9.184570330944551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.2216796875,0.0,1602.142578125,1895.4371337890625,0.0,2812.1396484375,0.918834149837494,1.0,0.0,3.0,1.0,0.0
18016740,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8276944160461426,0.4097883999347687,0.3720395863056183,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9358090758323668,0.5903231501579285,0.5606284737586975,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8536845445632935,0.4529513716697693,0.3190989792346954,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464388251304626,0.4408528804779053,0.4207527935504913,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864501237869263,0.2299046665430069,1.0552805662155151,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1221923828125,297.186767578125,284.9485168457031,1.0,0.6301395297050476,0.4387000501155853,0.4387000501155853,1.0,1.0,-3.2756171226501465,1.0838017463684082,2.1918153762817383,0.3402242362499237,0.910730004310608,0.910730004310608,0.0,197.3870391845703,176.0,74374.78125,0.0,3105.274169921875,1.0,278.1499938964844,282.94781494140625,300.4253234863281,305.2647399902344,293.1499938964844,293.1499938964844,278.1499938964844,36138.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360834717750549,1.0,0.0,0.0,3.70500421524048,3.705028772354126,9.159477372122636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.2060546875,0.0,1596.282470703125,1895.4371337890625,0.0,2805.14599609375,0.9176874756813048,1.0,0.0,3.0,1.0,0.0
18016800,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8276944160461426,0.4097883999347687,0.3720395863056183,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9358090758323668,0.5903231501579285,0.5606284737586975,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8536845445632935,0.4529513716697693,0.3190989792346954,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464388251304626,0.4408528804779053,0.4207527935504913,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864501237869263,0.2299046665430069,1.0552805662155151,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1221923828125,297.186767578125,284.9485168457031,1.0,0.6301395297050476,0.4387000501155853,0.4387000501155853,1.0,1.0,-3.2756171226501465,1.0838017463684082,2.1918153762817383,0.3402242362499237,0.910730004310608,0.910730004310608,0.0,197.3870391845703,176.0,74374.78125,0.0,3105.274169921875,1.0,278.1499938964844,282.94781494140625,300.4253234863281,305.2647399902344,293.1499938964844,293.1499938964844,278.1499938964844,36138.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360834717750549,1.0,0.0,0.0,3.70500421524048,3.705028772354126,9.159477372122636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.2060546875,0.0,1596.282470703125,1895.4371337890625,0.0,2805.14599609375,0.9176874756813048,1.0,0.0,3.0,1.0,0.0
18016860,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.837697446346283,0.409494936466217,0.3713973462581634,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9508087635040284,0.5918159484863281,0.5616360306739807,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653305768966675,0.4537985622882843,0.3193884789943695,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8575983047485352,0.4413671195507049,0.4208371341228485,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956731677055359,0.2296745926141739,1.0523239374160769,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.12274169921875,297.1871337890625,284.9482116699219,1.0,0.6243093013763428,0.4375927150249481,0.4375927150249481,1.0,1.0,-3.2729508876800537,1.0799789428710938,2.19297194480896,0.3371548056602478,0.9093979597091676,0.9093979597091676,0.0,187.4027862548828,164.0,74276.3984375,0.0,3043.721923828125,1.0,278.1499938964844,282.9483337402344,300.4381408691406,305.2715759277344,293.1499938964844,293.1499938964844,278.1499938964844,36142.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353685140609741,1.0,0.0,0.0,3.699673891067505,3.699698448181152,9.133141247730237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.7060546875,0.0,1590.220703125,1895.4371337890625,0.0,2798.4755859375,0.9164957404136658,1.0,0.0,3.0,1.0,0.0
18016920,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.837697446346283,0.409494936466217,0.3713973462581634,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9508087635040284,0.5918159484863281,0.5616360306739807,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653305768966675,0.4537985622882843,0.3193884789943695,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8575983047485352,0.4413671195507049,0.4208371341228485,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956731677055359,0.2296745926141739,1.0523239374160769,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.12274169921875,297.1871337890625,284.9482116699219,1.0,0.6243093013763428,0.4375927150249481,0.4375927150249481,1.0,1.0,-3.2729508876800537,1.0799789428710938,2.19297194480896,0.3371548056602478,0.9093979597091676,0.9093979597091676,0.0,187.4027862548828,164.0,74276.3984375,0.0,3043.721923828125,1.0,278.1499938964844,282.9483337402344,300.4381408691406,305.2715759277344,293.1499938964844,293.1499938964844,278.1499938964844,36142.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353685140609741,1.0,0.0,0.0,3.699673891067505,3.699698448181152,9.133141247730237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.7060546875,0.0,1590.220703125,1895.4371337890625,0.0,2798.4755859375,0.9164957404136658,1.0,0.0,3.0,1.0,0.0
18016980,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500256538391113,0.4092370271682739,0.3707579970359802,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9674164652824402,0.5933001041412354,0.5626049637794495,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796283602714539,0.4546947479248047,0.3196891546249389,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8713575005531311,0.4419080018997192,0.4209161102771759,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068379521369934,0.2295013517141342,1.0494797229766846,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1231384277344,297.1876220703125,284.9481201171875,1.0,0.6180083155632019,0.4364854097366333,0.4364854097366333,1.0,1.0,-3.27038311958313,1.0761898756027222,2.1941933631896973,0.3341017663478851,0.9080816507339478,0.9080816507339478,0.0,176.58370971679688,152.0,74178.578125,0.0,2977.820556640625,1.0,278.1499938964844,282.94903564453125,300.44989013671875,305.27740478515625,293.1499938964844,293.1499938964844,278.1499938964844,36144.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347005248069763,1.0,0.0,0.0,3.694263219833374,3.6942875385284415,9.106446441364824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.9912109375,0.0,1584.07080078125,1895.4371337890625,0.0,2792.24462890625,0.9152855277061462,1.0,0.0,3.0,1.0,0.0
18017040,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500256538391113,0.4092370271682739,0.3707579970359802,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9674164652824402,0.5933001041412354,0.5626049637794495,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796283602714539,0.4546947479248047,0.3196891546249389,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8713575005531311,0.4419080018997192,0.4209161102771759,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068379521369934,0.2295013517141342,1.0494797229766846,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1231384277344,297.1876220703125,284.9481201171875,1.0,0.6180083155632019,0.4364854097366333,0.4364854097366333,1.0,1.0,-3.27038311958313,1.0761898756027222,2.1941933631896973,0.3341017663478851,0.9080816507339478,0.9080816507339478,0.0,176.58370971679688,152.0,74178.578125,0.0,2977.820556640625,1.0,278.1499938964844,282.94903564453125,300.44989013671875,305.27740478515625,293.1499938964844,293.1499938964844,278.1499938964844,36144.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347005248069763,1.0,0.0,0.0,3.694263219833374,3.6942875385284415,9.106446441364824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.9912109375,0.0,1584.07080078125,1895.4371337890625,0.0,2792.24462890625,0.9152855277061462,1.0,0.0,3.0,1.0,0.0
18017100,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8572198748588562,0.4091202318668365,0.3704415261745453,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.976021647453308,0.594033420085907,0.5630733370780945,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8878633975982666,0.455160915851593,0.3198460638523102,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8793219327926636,0.4421866238117218,0.4209552109241485,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7130516171455383,0.2294356077909469,1.0481139421463013,284.9480895996094,284.95001220703125,303.0511474609375,297.4585876464844,299.1232604980469,297.1878967285156,284.9480895996094,1.0,0.6147295832633972,0.4359317421913147,0.4359317421913147,1.0,1.0,-3.2691612243652344,1.0743162631988523,2.1948447227478027,0.3325828909873962,0.9074363708496094,0.9074363708496094,0.0,170.9490966796875,152.0,74129.9296875,0.0,2943.7822265625,1.0,278.1499938964844,282.94940185546875,300.4552307128906,305.2798156738281,293.1499938964844,293.1499938964844,278.1499938964844,36145.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343813419342041,1.0,0.0,0.0,3.691554069519043,3.6915786266326895,9.093095627576986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.51171875,0.0,1580.9915771484375,1895.4371337890625,0.0,2789.26806640625,0.9146791696548462,1.0,0.0,3.0,1.0,0.0
18017160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8651270270347595,0.4090085029602051,0.3701273500919342,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9845851063728333,0.5947610139846802,0.5635342001914978,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8967924118041992,0.4556346833705902,0.3200066089630127,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8879947662353516,0.4424682557582855,0.4209948480129242,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.719397783279419,0.2293785959482193,1.0467768907546997,284.9481811523437,284.95001220703125,303.05877685546875,297.4635009765625,299.1236877441406,297.1881408691406,284.9481811523437,1.0,0.6114082932472229,0.4354679882526397,0.4354679882526397,1.0,1.0,-3.2679712772369385,1.0726693868637085,2.1953017711639404,0.3312826156616211,0.9068871140480042,0.9068871140480042,0.0,165.25169372558594,140.0,74085.21875,0.0,2909.486572265625,1.0,278.1499938964844,282.9498596191406,300.46026611328125,305.2820739746094,293.1499938964844,293.1499938964844,278.1499938964844,36141.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340832591056824,1.0,0.0,0.0,3.688981533050537,3.689006090164185,9.080426934815478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.5791015625,0.0,1578.0438232421875,1895.4371337890625,0.0,2786.488525390625,0.9141017198562622,1.0,0.0,3.0,1.0,0.0
18017220,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8823056817054749,0.4087741076946258,0.3695144951343536,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5966975688934326,0.5631179809570312,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9166669845581056,0.4565816819667816,0.320346862077713,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9066202640533448,0.443016767501831,0.4210861623287201,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7323606014251709,0.2292758971452713,1.04426908493042,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.1253356933594,297.1905212402344,284.9462585449219,1.0,0.60431307554245,0.4345404803752899,0.4345404803752899,1.0,1.0,-3.2610456943511963,1.067708969116211,2.1933367252349854,0.3280950784683227,0.9034398198127748,0.9034398198127748,0.0,154.144775390625,128.0,73904.3828125,0.0,2835.85009765625,1.0,278.1499938964844,282.9501037597656,300.46875,305.28076171875,293.1499938964844,293.1499938964844,278.1499938964844,36224.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334095478057861,1.0,0.0,0.0,3.6798367500305176,3.679861068725586,9.0354626536282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.0986328125,0.0,1568.31201171875,1895.4371337890625,0.0,2780.207763671875,0.9120959639549256,1.0,0.0,3.0,1.0,0.0
18017280,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8823056817054749,0.4087741076946258,0.3695144951343536,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5966975688934326,0.5631179809570312,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9166669845581056,0.4565816819667816,0.320346862077713,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9066202640533448,0.443016767501831,0.4210861623287201,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7323606014251709,0.2292758971452713,1.04426908493042,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.1253356933594,297.1905212402344,284.9462585449219,1.0,0.60431307554245,0.4345404803752899,0.4345404803752899,1.0,1.0,-3.2610456943511963,1.067708969116211,2.1933367252349854,0.3280950784683227,0.9034398198127748,0.9034398198127748,0.0,154.144775390625,128.0,73904.3828125,0.0,2835.85009765625,1.0,278.1499938964844,282.9501037597656,300.46875,305.28076171875,293.1499938964844,293.1499938964844,278.1499938964844,36224.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334095478057861,1.0,0.0,0.0,3.6798367500305176,3.679861068725586,9.0354626536282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.0986328125,0.0,1568.31201171875,1895.4371337890625,0.0,2780.207763671875,0.9120959639549256,1.0,0.0,3.0,1.0,0.0
18017340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.895492434501648,0.4084244966506958,0.3689674437046051,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.6005196571350098,0.538998544216156,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9331926107406616,0.4574294090270996,0.3207478821277618,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9222058057785034,0.4434607028961181,0.4212523400783539,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7421694397926331,0.2291097939014434,1.042254090309143,284.9339599609375,284.95001220703125,303.087890625,297.47900390625,299.1300048828125,297.2001647949219,284.9335327148437,1.0,0.5956124067306519,0.43361297249794,0.43361297249794,1.0,1.0,-3.2328665256500244,1.0548522472381592,2.178014278411865,0.3220062553882599,0.8883687257766724,0.8883687257766724,0.0,145.69241333007812,116.0,73291.2109375,0.0,2728.10205078125,1.0,278.1499938964844,282.94659423828125,300.4732666015625,305.256103515625,293.1499938964844,293.1499938964844,278.45001220703125,36845.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323379755020142,1.0,0.0,0.0,3.651769638061523,3.6517937183380127,8.898156238501542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.5048828125,0.0,1541.4664306640625,1895.4371337890625,0.0,2770.220458984375,0.9061521291732788,1.0,0.0,3.0,1.0,0.0
18017400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.895492434501648,0.4084244966506958,0.3689674437046051,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.6005196571350098,0.538998544216156,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9331926107406616,0.4574294090270996,0.3207478821277618,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9222058057785034,0.4434607028961181,0.4212523400783539,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7421694397926331,0.2291097939014434,1.042254090309143,284.9339599609375,284.95001220703125,303.087890625,297.47900390625,299.1300048828125,297.2001647949219,284.9335327148437,1.0,0.5956124067306519,0.43361297249794,0.43361297249794,1.0,1.0,-3.2328665256500244,1.0548522472381592,2.178014278411865,0.3220062553882599,0.8883687257766724,0.8883687257766724,0.0,145.69241333007812,116.0,73291.2109375,0.0,2728.10205078125,1.0,278.1499938964844,282.94659423828125,300.4732666015625,305.256103515625,293.1499938964844,293.1499938964844,278.45001220703125,36845.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323379755020142,1.0,0.0,0.0,3.651769638061523,3.6517937183380127,8.898156238501542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.5048828125,0.0,1541.4664306640625,1895.4371337890625,0.0,2770.220458984375,0.9061521291732788,1.0,0.0,3.0,1.0,0.0
18017460,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.910800039768219,0.4086415767669678,0.3687511682510376,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.6073986887931824,0.5133192539215088,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.951254665851593,0.4586894512176513,0.3213141858577728,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9401425719261168,0.4442677497863769,0.4216130375862121,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7535173296928406,0.2292344868183136,1.0410534143447876,285.000244140625,284.95001220703125,303.1004333496094,297.4835510253906,299.1461181640625,297.2265319824219,284.9967956542969,1.0,0.5864642858505249,0.4329437911510467,0.4329437911510467,1.0,1.0,-3.2014055252075195,1.0414526462554932,2.1599528789520264,0.3157503306865692,0.9624919891357422,0.9624919891357422,0.0,137.147216796875,116.0,72180.6171875,0.0,2617.798095703125,1.0,278.4403991699219,283.0391540527344,300.4608154296875,305.1197204589844,293.1499938964844,293.1499938964844,278.45001220703125,33410.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258918523788452,1.0,0.0,0.0,3.754399538040161,3.7544240951538086,9.40533425364265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.06640625,0.0,1632.5196533203125,1895.4371337890625,0.0,2710.23681640625,0.9265639185905457,1.0,0.0,3.0,1.0,0.0
