time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017520,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.912398099899292,0.4086376130580902,0.3687455356121063,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6080955862998962,0.5109083652496338,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9529537558555604,0.4587805569171905,0.321372926235199,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.941868782043457,0.4443236291408539,0.4216558635234833,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.754654586315155,0.2292435616254806,1.0409990549087524,284.9935913085937,284.95001220703125,303.1015014648437,297.4838562011719,299.147705078125,297.2291259765625,284.99041748046875,1.0,0.5856288075447083,0.4328856170177459,0.4328856170177459,1.0,1.0,-3.1985573768615723,1.0402472019195557,2.1583101749420166,0.3151943385601043,0.9605584144592284,0.9605584144592284,0.0,136.3682861328125,134.0,72153.875,0.0,2607.8828125,1.0,278.44305419921875,283.0340270996094,300.4642944335937,305.12823486328125,293.1499938964844,293.1499938964844,278.1499938964844,33588.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258700966835022,1.0,0.0,0.0,3.759299516677856,3.759324312210083,9.429901410840102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.267578125,0.0,1639.621337890625,1895.4371337890625,0.0,2710.03466796875,0.927749514579773,1.0,0.0,3.0,1.0,0.0
18017580,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138574600219728,0.407766044139862,0.3681510984897613,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.615068793296814,0.5079262852668762,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554216265678406,0.4592183232307434,0.3217942714691162,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9441523551940918,0.4444169104099273,0.4218817949295044,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559681534767151,0.2290774136781692,1.0404762029647827,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.1621398925781,297.2499084472656,284.9068298339844,1.0,0.5853316783905029,0.4321582615375519,0.4321582615375519,1.0,1.0,-3.194356203079224,1.0368815660476685,2.1574747562408447,0.3122780919075012,0.8702954053878784,0.8702954053878784,0.0,135.35328674316406,152.0,72530.953125,0.0,2594.06787109375,1.0,278.1571044921875,282.9331359863281,300.49383544921875,305.24908447265625,293.1499938964844,293.1499938964844,278.45001220703125,38660.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305500149726868,1.0,0.0,0.0,3.6286349296569824,3.628659248352051,8.78577054663765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.1220703125,0.0,1529.316162109375,1895.4371337890625,0.0,2753.566162109375,0.9030182361602784,1.0,0.0,3.0,1.0,0.0
18017640,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138574600219728,0.407766044139862,0.3681510984897613,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.615068793296814,0.5079262852668762,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554216265678406,0.4592183232307434,0.3217942714691162,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9441523551940918,0.4444169104099273,0.4218817949295044,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559681534767151,0.2290774136781692,1.0404762029647827,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.1621398925781,297.2499084472656,284.9068298339844,1.0,0.5853316783905029,0.4321582615375519,0.4321582615375519,1.0,1.0,-3.194356203079224,1.0368815660476685,2.1574747562408447,0.3122780919075012,0.8702954053878784,0.8702954053878784,0.0,135.35328674316406,152.0,72530.953125,0.0,2594.06787109375,1.0,278.1571044921875,282.9331359863281,300.49383544921875,305.24908447265625,293.1499938964844,293.1499938964844,278.45001220703125,38660.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305500149726868,1.0,0.0,0.0,3.6286349296569824,3.628659248352051,8.78577054663765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.1220703125,0.0,1529.316162109375,1895.4371337890625,0.0,2753.566162109375,0.9030182361602784,1.0,0.0,3.0,1.0,0.0
18017700,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9099441170692444,0.4078666865825653,0.3680314719676971,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6176126003265381,0.5136187076568604,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9519367218017578,0.4599021971225738,0.3221321403980255,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9403746724128724,0.4448346197605133,0.4221315085887909,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7532986998558044,0.229182168841362,1.0407265424728394,285.0260314941406,284.95001220703125,303.1208190917969,297.48687744140625,299.1678771972656,297.25689697265625,285.0280456542969,1.0,0.5876330733299255,0.4317945837974548,0.4317945837974548,1.0,1.0,-3.202049732208252,1.0388184785842896,2.163231134414673,0.3123840987682342,0.956050992012024,0.956050992012024,0.0,137.2239990234375,152.0,71931.5234375,0.0,2619.569580078125,1.0,278.4017333984375,283.06512451171875,300.4566650390625,305.0451354980469,293.1499938964844,293.1499938964844,278.45001220703125,33976.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253777623176575,1.0,0.0,0.0,3.68237566947937,3.68239951133728,9.047934668160452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.904296875,0.0,1554.2158203125,1895.4371337890625,0.0,2705.460693359375,0.912860095500946,1.0,0.0,3.0,1.0,0.0
18017760,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9047792553901672,0.4081005752086639,0.3683250844478607,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6193568706512451,0.5221880078315735,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9468100666999816,0.4607120454311371,0.3227559030056,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.934903085231781,0.4453725218772888,0.4227149188518524,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7495750188827515,0.2293602675199508,1.0419098138809204,285.01513671875,284.95001220703125,303.1269836425781,297.48663330078125,299.1716003417969,297.2601623535156,285.0142517089844,1.0,0.591288685798645,0.4314652383327484,0.4314652383327484,1.0,1.0,-3.215569972991944,1.0429846048355105,2.1725854873657227,0.3134619295597076,0.972911775112152,0.972911775112152,0.0,140.16140747070312,170.0,72347.328125,0.0,2662.725830078125,1.0,278.4429626464844,283.0508117675781,300.4727783203125,305.1307067871094,293.1499938964844,293.1499938964844,278.1499938964844,33152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246455192565918,1.0,0.0,0.0,3.753843069076538,3.7538676261901855,9.402546652381716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.6630859375,0.0,1629.887939453125,1895.4371337890625,0.0,2698.659423828125,0.9265335202217102,1.0,0.0,3.0,1.0,0.0
18017820,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891034722328186,0.4073251187801361,0.3681988716125488,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6189453601837158,0.5492143630981445,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.929535746574402,0.4612549543380737,0.323544293642044,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9173376560211182,0.4455383718013763,0.4233952760696411,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380344271659851,0.2291579246520996,1.0431652069091797,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.1628112792969,297.2418212890625,284.9250793457031,1.0,0.6015055775642395,0.4308065474033355,0.4308065474033355,1.0,1.0,-3.251180648803711,1.0544501543045044,2.196730613708496,0.3169755041599273,0.8973815441131592,0.8973815441131592,0.0,149.41148376464844,173.0,73696.8125,0.0,2786.3994140625,1.0,278.1568603515625,282.9303894042969,300.5056457519531,305.325439453125,293.1499938964844,293.1499938964844,278.45001220703125,37302.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832222580909729,1.0,0.0,0.0,3.689029693603516,3.689054250717163,9.08066340343794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.248046875,0.0,1586.8792724609375,1895.4371337890625,0.0,2769.1455078125,0.915377140045166,1.0,0.0,3.0,1.0,0.0
18017880,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891034722328186,0.4073251187801361,0.3681988716125488,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6189453601837158,0.5492143630981445,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.929535746574402,0.4612549543380737,0.323544293642044,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9173376560211182,0.4455383718013763,0.4233952760696411,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380344271659851,0.2291579246520996,1.0431652069091797,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.1628112792969,297.2418212890625,284.9250793457031,1.0,0.6015055775642395,0.4308065474033355,0.4308065474033355,1.0,1.0,-3.251180648803711,1.0544501543045044,2.196730613708496,0.3169755041599273,0.8973815441131592,0.8973815441131592,0.0,149.41148376464844,173.0,73696.8125,0.0,2786.3994140625,1.0,278.1568603515625,282.9303894042969,300.5056457519531,305.325439453125,293.1499938964844,293.1499938964844,278.45001220703125,37302.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832222580909729,1.0,0.0,0.0,3.689029693603516,3.689054250717163,9.08066340343794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.248046875,0.0,1586.8792724609375,1895.4371337890625,0.0,2769.1455078125,0.915377140045166,1.0,0.0,3.0,1.0,0.0
18017940,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8779131770133972,0.4075186550617218,0.3683549165725708,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6167898178100586,0.5702199339866638,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9171489477157592,0.4626213908195495,0.3245046138763428,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9052922129631042,0.4463612735271454,0.424220472574234,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7297027707099915,0.2291674613952636,1.043981909751892,285.0319519042969,284.95001220703125,303.1499938964844,297.4786682128906,299.15093994140625,297.22003173828125,285.0306396484375,1.0,0.6092233657836914,0.4301478266716003,0.4301478266716003,1.0,1.0,-3.2797722816467285,1.0632575750350952,2.216514587402344,0.3196743726730346,1.0,1.0,0.0,156.93701171875,176.0,73607.828125,0.0,2888.079345703125,1.0,278.443603515625,283.0455017089844,300.47576904296875,305.2201843261719,293.1499938964844,293.1499938964844,278.1499938964844,32926.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286967277526855,1.0,0.0,0.0,3.824575901031494,3.824601173400879,9.76022533905052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6494140625,0.0,1712.1065673828125,1895.4371337890625,0.0,2736.31689453125,0.9421440958976746,1.0,0.0,3.0,1.0,0.0
18018000,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8779131770133972,0.4075186550617218,0.3683549165725708,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6167898178100586,0.5702199339866638,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9171489477157592,0.4626213908195495,0.3245046138763428,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9052922129631042,0.4463612735271454,0.424220472574234,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7297027707099915,0.2291674613952636,1.043981909751892,285.0319519042969,284.95001220703125,303.1499938964844,297.4786682128906,299.15093994140625,297.22003173828125,285.0306396484375,1.0,0.6092233657836914,0.4301478266716003,0.4301478266716003,1.0,1.0,-3.2797722816467285,1.0632575750350952,2.216514587402344,0.3196743726730346,1.0,1.0,0.0,156.93701171875,176.0,73607.828125,0.0,2888.079345703125,1.0,278.443603515625,283.0455017089844,300.47576904296875,305.2201843261719,293.1499938964844,293.1499938964844,278.1499938964844,32926.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286967277526855,1.0,0.0,0.0,3.824575901031494,3.824601173400879,9.76022533905052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6494140625,0.0,1712.1065673828125,1895.4371337890625,0.0,2736.31689453125,0.9421440958976746,1.0,0.0,3.0,1.0,0.0
18018060,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8756569027900696,0.4104522466659546,0.3706768453121185,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6182738542556763,0.5781867504119873,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.915245771408081,0.4670184254646301,0.3272548317909241,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9034364819526672,0.4505172669887543,0.4276370108127594,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.72976154088974,0.2332415431737899,1.0588445663452148,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1593017578125,297.2342529296875,284.9230041503906,1.0,0.6164637804031372,0.428491473197937,0.428491473197937,1.0,1.0,-3.3174190521240234,1.0728256702423096,2.244593381881714,0.3207677900791168,0.9247986674308776,0.9247986674308776,0.0,161.00469970703125,179.0,75231.3203125,0.0,2991.471923828125,1.0,278.1568298339844,282.9042358398437,300.4974670410156,305.4181213378906,293.1499938964844,293.1499938964844,278.1499938964844,36838.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372205495834351,1.0,0.0,0.0,3.786465883255005,3.7864913940429688,9.566682592776488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.9580078125,0.0,1696.8697509765625,1895.4371337890625,0.0,2815.758056640625,0.936621069908142,1.0,0.0,3.0,1.0,0.0
18018120,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8756569027900696,0.4104522466659546,0.3706768453121185,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6182738542556763,0.5781867504119873,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.915245771408081,0.4670184254646301,0.3272548317909241,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9034364819526672,0.4505172669887543,0.4276370108127594,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.72976154088974,0.2332415431737899,1.0588445663452148,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1593017578125,297.2342529296875,284.9230041503906,1.0,0.6164637804031372,0.428491473197937,0.428491473197937,1.0,1.0,-3.3174190521240234,1.0728256702423096,2.244593381881714,0.3207677900791168,0.9247986674308776,0.9247986674308776,0.0,161.00469970703125,179.0,75231.3203125,0.0,2991.471923828125,1.0,278.1568298339844,282.9042358398437,300.4974670410156,305.4181213378906,293.1499938964844,293.1499938964844,278.1499938964844,36838.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372205495834351,1.0,0.0,0.0,3.786465883255005,3.7864913940429688,9.566682592776488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.9580078125,0.0,1696.8697509765625,1895.4371337890625,0.0,2815.758056640625,0.936621069908142,1.0,0.0,3.0,1.0,0.0
18018180,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8719212412834167,0.411732941865921,0.3721117079257965,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.6191859841346741,0.5859000086784363,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9117870330810548,0.4697252810001373,0.3293881714344024,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9002478718757629,0.4529888927936554,0.4303158223628998,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7287387847900391,0.2356596440076828,1.0716001987457275,284.9540405273437,284.95001220703125,303.1694641113281,297.4602966308594,299.1590576171875,297.23760986328125,284.954833984375,1.0,0.6230981349945068,0.4268350899219513,0.4268350899219513,1.0,1.0,-3.3497111797332764,1.080211877822876,2.2694993019104004,0.3212009966373443,0.9406909346580504,0.9406909346580504,0.0,165.43206787109375,182.0,75777.671875,0.0,3087.081298828125,1.0,278.1501770019531,282.9226989746094,300.4715881347656,305.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,35789.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389327526092529,1.0,0.0,0.0,3.7945072650909424,3.794532775878906,9.60736088018166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.837890625,0.0,1698.32177734375,1895.4371337890625,0.0,2831.74560546875,0.9376705884933472,1.0,0.0,3.0,1.0,0.0
18018240,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8719212412834167,0.411732941865921,0.3721117079257965,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.6191859841346741,0.5859000086784363,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9117870330810548,0.4697252810001373,0.3293881714344024,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9002478718757629,0.4529888927936554,0.4303158223628998,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7287387847900391,0.2356596440076828,1.0716001987457275,284.9540405273437,284.95001220703125,303.1694641113281,297.4602966308594,299.1590576171875,297.23760986328125,284.954833984375,1.0,0.6230981349945068,0.4268350899219513,0.4268350899219513,1.0,1.0,-3.3497111797332764,1.080211877822876,2.2694993019104004,0.3212009966373443,0.9406909346580504,0.9406909346580504,0.0,165.43206787109375,182.0,75777.671875,0.0,3087.081298828125,1.0,278.1501770019531,282.9226989746094,300.4715881347656,305.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,35789.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389327526092529,1.0,0.0,0.0,3.7945072650909424,3.794532775878906,9.60736088018166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.837890625,0.0,1698.32177734375,1895.4371337890625,0.0,2831.74560546875,0.9376705884933472,1.0,0.0,3.0,1.0,0.0
18018300,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8685876727104187,0.4121376872062683,0.3726282119750976,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9965609908103944,0.6195822954177856,0.5868564248085022,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9083640575408936,0.4707782566547394,0.3302523195743561,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8970591425895691,0.453932523727417,0.4313792884349823,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.726858913898468,0.2365124225616455,1.0763474702835083,284.95819091796875,284.95001220703125,303.1736145019531,297.45440673828125,299.1571655273437,297.23760986328125,284.9584045410156,1.0,0.6258813142776489,0.4260069131851196,0.4260069131851196,1.0,1.0,-3.3595006465911865,1.0815505981445312,2.277950048446656,0.3205251693725586,0.945778787136078,0.945778787136078,0.0,168.26649475097656,182.0,75968.5078125,0.0,3125.017822265625,1.0,278.1500549316406,282.9225158691406,300.4643249511719,305.4083557128906,293.1499938964844,293.1499938964844,278.1499938964844,35577.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398333191871643,1.0,0.0,0.0,3.8046529293060303,3.804678201675415,9.65880417425069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.6220703125,0.0,1708.83642578125,1895.4371337890625,0.0,2840.157958984375,0.9397390484809875,1.0,0.0,3.0,1.0,0.0
18018360,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8652520179748535,0.4124239683151245,0.3730235993862152,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9936527609825134,0.6200730800628662,0.5873695015907288,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.905000627040863,0.4716866612434387,0.330999344587326,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8938378095626831,0.4547371864318847,0.4322912991046905,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.724839985370636,0.2371969521045684,1.0802208185195925,284.9584350585937,284.95001220703125,303.177490234375,297.447998046875,299.15478515625,297.2372436523437,284.9584655761719,1.0,0.6283457279205322,0.4251794219017029,0.4251794219017029,1.0,1.0,-3.367119550704956,1.0820918083190918,2.2850277423858643,0.3194546699523926,0.948746621608734,0.948746621608734,0.0,171.02308654785156,185.0,76111.0234375,0.0,3157.966796875,1.0,278.1500244140625,282.9198608398437,300.4571228027344,305.41192626953125,293.1499938964844,293.1499938964844,278.1499938964844,35531.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406924605369568,1.0,0.0,0.0,3.814024448394776,3.8140499591827393,9.70644578046631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.0400390625,0.0,1719.7596435546875,1895.4371337890625,0.0,2848.185546875,0.9417809844017028,1.0,0.0,3.0,1.0,0.0
18018420,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.859370768070221,0.4127982258796692,0.3735799789428711,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9883927702903748,0.6211262345314026,0.5885021686553955,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8993116021156311,0.4732629656791687,0.3322743475437164,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8881641030311584,0.4561034440994262,0.4338217675685882,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7211114764213562,0.2382543683052063,1.086237549781799,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,299.1488952636719,297.23553466796875,284.9561767578125,1.0,0.6326318383216858,0.423524409532547,0.423524409532547,1.0,1.0,-3.379765748977661,1.082197904586792,2.297567844390869,0.3168857991695404,0.9521113038063048,0.9521113038063048,0.0,175.9826202392578,188.0,76320.015625,0.0,3214.98681640625,1.0,278.1499938964844,282.913330078125,300.4414978027344,305.4120483398437,293.1499938964844,293.1499938964844,278.1499938964844,35583.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421978950500488,1.0,0.0,0.0,3.829766988754273,3.829792737960816,9.78673824647558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.734375,0.0,1739.2484130859375,1895.4371337890625,0.0,2862.2568359375,0.9453349709510804,1.0,0.0,3.0,1.0,0.0
18018480,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.859370768070221,0.4127982258796692,0.3735799789428711,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9883927702903748,0.6211262345314026,0.5885021686553955,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8993116021156311,0.4732629656791687,0.3322743475437164,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8881641030311584,0.4561034440994262,0.4338217675685882,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7211114764213562,0.2382543683052063,1.086237549781799,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,299.1488952636719,297.23553466796875,284.9561767578125,1.0,0.6326318383216858,0.423524409532547,0.423524409532547,1.0,1.0,-3.379765748977661,1.082197904586792,2.297567844390869,0.3168857991695404,0.9521113038063048,0.9521113038063048,0.0,175.9826202392578,188.0,76320.015625,0.0,3214.98681640625,1.0,278.1499938964844,282.913330078125,300.4414978027344,305.4120483398437,293.1499938964844,293.1499938964844,278.1499938964844,35583.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421978950500488,1.0,0.0,0.0,3.829766988754273,3.829792737960816,9.78673824647558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.734375,0.0,1739.2484130859375,1895.4371337890625,0.0,2862.2568359375,0.9453349709510804,1.0,0.0,3.0,1.0,0.0
18018540,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8543909788131714,0.413016676902771,0.3739458918571472,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9837575554847716,0.6221449971199036,0.5896174907684326,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945533633232117,0.4746499061584472,0.3333728909492492,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8833809494972229,0.4572679996490478,0.4351038038730621,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177772521972656,0.239035502076149,1.0907045602798462,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1415710449219,297.232666015625,284.9534606933594,1.0,0.6362350583076477,0.4218693971633911,0.4218693971633911,1.0,1.0,-3.3897838592529297,1.0813095569610596,2.308474063873291,0.3138941824436188,0.953153669834137,0.953153669834137,0.0,180.3145751953125,191.0,76439.0703125,0.0,3262.78466796875,1.0,278.1499938964844,282.9075012207031,300.42413330078125,305.4038391113281,293.1499938964844,293.1499938964844,278.1499938964844,35701.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434095978736877,1.0,0.0,0.0,3.840361833572388,3.8403878211975098,9.84096232059528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.0380859375,0.0,1753.1016845703125,1895.4371337890625,0.0,2873.587158203125,0.9477901458740234,1.0,0.0,3.0,1.0,0.0
18018600,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8543909788131714,0.413016676902771,0.3739458918571472,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9837575554847716,0.6221449971199036,0.5896174907684326,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945533633232117,0.4746499061584472,0.3333728909492492,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8833809494972229,0.4572679996490478,0.4351038038730621,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177772521972656,0.239035502076149,1.0907045602798462,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1415710449219,297.232666015625,284.9534606933594,1.0,0.6362350583076477,0.4218693971633911,0.4218693971633911,1.0,1.0,-3.3897838592529297,1.0813095569610596,2.308474063873291,0.3138941824436188,0.953153669834137,0.953153669834137,0.0,180.3145751953125,191.0,76439.0703125,0.0,3262.78466796875,1.0,278.1499938964844,282.9075012207031,300.42413330078125,305.4038391113281,293.1499938964844,293.1499938964844,278.1499938964844,35701.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434095978736877,1.0,0.0,0.0,3.840361833572388,3.8403878211975098,9.84096232059528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.0380859375,0.0,1753.1016845703125,1895.4371337890625,0.0,2873.587158203125,0.9477901458740234,1.0,0.0,3.0,1.0,0.0
18018660,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.850070059299469,0.4131715893745422,0.3742282688617706,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9795507192611694,0.6230967044830322,0.5906602740287781,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8904604315757751,0.4759559631347656,0.3343928754329681,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792557716369629,0.4583421349525451,0.4362697601318359,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147598266601562,0.2396828681230545,1.0943998098373413,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.13531494140625,297.2293395996094,284.9521484375,1.0,0.6394346952438354,0.4206050634384155,0.4206050634384155,1.0,1.0,-3.3984525203704834,1.0809326171875,2.3175199031829834,0.3117083013057709,0.9539248943328856,0.9539248943328856,0.0,184.22769165039065,194.0,76522.484375,0.0,3305.3125,1.0,278.1499938964844,282.9035339355469,300.40557861328125,305.3912048339844,293.1499938964844,293.1499938964844,278.1499938964844,35789.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444646596908569,1.0,0.0,0.0,3.8476760387420654,3.847702026367188,9.878483524516923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.7802734375,0.0,1762.751708984375,1895.4371337890625,0.0,2883.455810546875,0.9494975805282592,1.0,0.0,3.0,1.0,0.0
18018720,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.850070059299469,0.4131715893745422,0.3742282688617706,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9795507192611694,0.6230967044830322,0.5906602740287781,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8904604315757751,0.4759559631347656,0.3343928754329681,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792557716369629,0.4583421349525451,0.4362697601318359,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147598266601562,0.2396828681230545,1.0943998098373413,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.13531494140625,297.2293395996094,284.9521484375,1.0,0.6394346952438354,0.4206050634384155,0.4206050634384155,1.0,1.0,-3.3984525203704834,1.0809326171875,2.3175199031829834,0.3117083013057709,0.9539248943328856,0.9539248943328856,0.0,184.22769165039065,194.0,76522.484375,0.0,3305.3125,1.0,278.1499938964844,282.9035339355469,300.40557861328125,305.3912048339844,293.1499938964844,293.1499938964844,278.1499938964844,35789.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444646596908569,1.0,0.0,0.0,3.8476760387420654,3.847702026367188,9.878483524516923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.7802734375,0.0,1762.751708984375,1895.4371337890625,0.0,2883.455810546875,0.9494975805282592,1.0,0.0,3.0,1.0,0.0
18018780,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8462023138999939,0.4132909476757049,0.3744657039642334,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9756205677986144,0.6239846348762512,0.5916357040405273,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.886824905872345,0.4772143363952636,0.3353688716888428,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8755848407745361,0.4593643844127655,0.4373711049556732,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119530439376831,0.2402559518814087,1.0976673364639282,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.128662109375,297.225830078125,284.9512939453125,1.0,0.6423856616020203,0.4193406999111175,0.4193406999111175,1.0,1.0,-3.4063403606414795,1.0802839994430542,2.326056241989136,0.3094247281551361,0.9544218182563782,0.9544218182563782,0.0,187.8733825683593,197.0,76576.6875,0.0,3344.6845703125,1.0,278.1499938964844,282.9002990722656,300.3858337402344,305.3755187988281,293.1499938964844,293.1499938964844,278.1499938964844,35854.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454509377479553,1.0,0.0,0.0,3.852991342544556,3.8530173301696777,9.905794513542787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.2802734375,0.0,1769.80126953125,1895.4371337890625,0.0,2892.682861328125,0.9507381916046144,1.0,0.0,3.0,1.0,0.0
18018840,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8462023138999939,0.4132909476757049,0.3744657039642334,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9756205677986144,0.6239846348762512,0.5916357040405273,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.886824905872345,0.4772143363952636,0.3353688716888428,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8755848407745361,0.4593643844127655,0.4373711049556732,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119530439376831,0.2402559518814087,1.0976673364639282,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.128662109375,297.225830078125,284.9512939453125,1.0,0.6423856616020203,0.4193406999111175,0.4193406999111175,1.0,1.0,-3.4063403606414795,1.0802839994430542,2.326056241989136,0.3094247281551361,0.9544218182563782,0.9544218182563782,0.0,187.8733825683593,197.0,76576.6875,0.0,3344.6845703125,1.0,278.1499938964844,282.9002990722656,300.3858337402344,305.3755187988281,293.1499938964844,293.1499938964844,278.1499938964844,35854.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454509377479553,1.0,0.0,0.0,3.852991342544556,3.8530173301696777,9.905794513542787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.2802734375,0.0,1769.80126953125,1895.4371337890625,0.0,2892.682861328125,0.9507381916046144,1.0,0.0,3.0,1.0,0.0
18018900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8444204330444336,0.4133362174034118,0.3745673298835754,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9737532138824464,0.6243882775306702,0.5920850038528442,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8851627111434937,0.4778233766555786,0.3358395397663116,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.873903751373291,0.4598548114299774,0.4378973543643951,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7106214165687561,0.2405176907777786,1.0991560220718384,284.9510192871094,284.95001220703125,303.2011413574219,297.3706970214844,299.1251525878906,297.2240295410156,284.9510192871094,1.0,0.6437695622444153,0.4187085330486297,0.4187085330486297,1.0,1.0,-3.409991979598999,1.079845905303955,2.330146074295044,0.308234840631485,0.9545677304267884,0.9545677304267884,0.0,189.59747314453125,197.0,76592.09375,0.0,3363.183837890625,1.0,278.1499938964844,282.8989562988281,300.3754577636719,305.36627197265625,293.1499938964844,293.1499938964844,278.1499938964844,35879.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459064960479736,1.0,0.0,0.0,3.854841947555542,3.854867935180664,9.915313512465218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.3642578125,0.0,1772.275146484375,1895.4371337890625,0.0,2896.94580078125,0.9511715173721312,1.0,0.0,3.0,1.0,0.0
18018960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8427070379257202,0.4133744835853576,0.3746611773967743,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9719197154045104,0.6247676014900208,0.5925101637840271,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.883569061756134,0.4784221947193146,0.3363019227981567,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8722914457321167,0.4603351652622223,0.4384123682975769,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7093173861503601,0.2407697290182113,1.1005898714065552,284.9508056640625,284.95001220703125,303.20263671875,297.36016845703125,299.1217041015625,297.2222595214844,284.9508361816406,1.0,0.6451154351234436,0.4181050956249237,0.4181050956249237,1.0,1.0,-3.4135172367095947,1.0794315338134766,2.334085702896118,0.3070967495441437,0.9547083973884584,0.9547083973884584,0.0,191.28306579589844,200.0,76603.5078125,0.0,3381.19970703125,1.0,278.1499938964844,282.8977355957031,300.3647766113281,305.3564453125,293.1499938964844,293.1499938964844,278.1499938964844,35898.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463529348373413,1.0,0.0,0.0,3.856383085250856,3.856409072875977,9.923242032527924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.671875,0.0,1774.3306884765625,1895.4371337890625,0.0,2901.123779296875,0.9515321850776672,1.0,0.0,3.0,1.0,0.0
18019020,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8394502997398376,0.4134348034858703,0.3748297095298767,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9683209657669068,0.6254412531852722,0.5932779312133789,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8805416226387024,0.4795729517936706,0.3371935486793518,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8692377805709839,0.4612704217433929,0.4394132196903229,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067770957946777,0.2412440925836563,1.103302836418152,284.95050048828125,284.95001220703125,303.2049865722656,297.3381652832031,299.1145935058594,297.2187805175781,284.9505310058594,1.0,0.6477042436599731,0.4168982207775116,0.4168982207775116,1.0,1.0,-3.42018461227417,1.0784595012664795,2.3417251110076904,0.3047649562358856,0.9548571705818176,0.9548571705818176,0.0,194.5604705810547,203.0,76611.6796875,0.0,3415.8935546875,1.0,278.1499938964844,282.8955383300781,300.3424987792969,305.33477783203125,293.1499938964844,293.1499938964844,278.1499938964844,35929.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472139835357666,1.0,0.0,0.0,3.858569860458374,3.858595848083496,9.934500440067495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.517578125,0.0,1777.2691650390625,1895.4371337890625,0.0,2909.183349609375,0.9520450830459596,1.0,0.0,3.0,1.0,0.0
18019080,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8394502997398376,0.4134348034858703,0.3748297095298767,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9683209657669068,0.6254412531852722,0.5932779312133789,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8805416226387024,0.4795729517936706,0.3371935486793518,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8692377805709839,0.4612704217433929,0.4394132196903229,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067770957946777,0.2412440925836563,1.103302836418152,284.95050048828125,284.95001220703125,303.2049865722656,297.3381652832031,299.1145935058594,297.2187805175781,284.9505310058594,1.0,0.6477042436599731,0.4168982207775116,0.4168982207775116,1.0,1.0,-3.42018461227417,1.0784595012664795,2.3417251110076904,0.3047649562358856,0.9548571705818176,0.9548571705818176,0.0,194.5604705810547,203.0,76611.6796875,0.0,3415.8935546875,1.0,278.1499938964844,282.8955383300781,300.3424987792969,305.33477783203125,293.1499938964844,293.1499938964844,278.1499938964844,35929.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472139835357666,1.0,0.0,0.0,3.858569860458374,3.858595848083496,9.934500440067495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.517578125,0.0,1777.2691650390625,1895.4371337890625,0.0,2909.183349609375,0.9520450830459596,1.0,0.0,3.0,1.0,0.0
18019140,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363519310951233,0.4134921729564667,0.3749907612800598,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9647456407546996,0.6260129809379578,0.5939520597457886,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776403665542603,0.4806534647941589,0.3380392491817474,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663430213928223,0.4621950089931488,0.4403984844684601,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043231129646301,0.2416908293962478,1.1058799028396606,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.1072692871094,297.21533203125,284.9502258300781,1.0,0.6502076387405396,0.4156913459300995,0.4156913459300995,1.0,1.0,-3.426490068435669,1.077338695526123,2.349151372909546,0.3023666143417358,0.9548290371894836,0.9548290371894836,0.0,197.7774810791016,206.0,76605.8671875,0.0,3449.513671875,1.0,278.1499938964844,282.8934936523437,300.3192138671875,305.31121826171875,293.1499938964844,293.1499938964844,278.1499938964844,35954.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480757474899292,1.0,0.0,0.0,3.859932661056519,3.85995888710022,9.941519465428428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.6728515625,0.0,1779.1552734375,1895.4371337890625,0.0,2917.251220703125,0.9523686766624452,1.0,0.0,3.0,1.0,0.0
18019200,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363519310951233,0.4134921729564667,0.3749907612800598,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9647456407546996,0.6260129809379578,0.5939520597457886,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776403665542603,0.4806534647941589,0.3380392491817474,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663430213928223,0.4621950089931488,0.4403984844684601,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043231129646301,0.2416908293962478,1.1058799028396606,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.1072692871094,297.21533203125,284.9502258300781,1.0,0.6502076387405396,0.4156913459300995,0.4156913459300995,1.0,1.0,-3.426490068435669,1.077338695526123,2.349151372909546,0.3023666143417358,0.9548290371894836,0.9548290371894836,0.0,197.7774810791016,206.0,76605.8671875,0.0,3449.513671875,1.0,278.1499938964844,282.8934936523437,300.3192138671875,305.31121826171875,293.1499938964844,293.1499938964844,278.1499938964844,35954.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480757474899292,1.0,0.0,0.0,3.859932661056519,3.85995888710022,9.941519465428428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.6728515625,0.0,1779.1552734375,1895.4371337890625,0.0,2917.251220703125,0.9523686766624452,1.0,0.0,3.0,1.0,0.0
18019260,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333835601806641,0.4135404825210571,0.3751433193683624,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9611777663230896,0.6264871954917908,0.5945301651954651,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8748371601104736,0.4816640019416809,0.3388344049453735,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8635818958282471,0.4631038606166839,0.441368043422699,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7019413113594055,0.2421079576015472,1.1083160638809204,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.0998229980469,297.2120056152344,284.949951171875,1.0,0.652631938457489,0.4145055711269378,0.4145055711269378,1.0,1.0,-3.432422876358032,1.0761229991912842,2.356299877166748,0.2999583184719085,0.9546025395393372,0.9546025395393372,0.0,200.94618225097656,209.0,76585.65625,0.0,3482.083740234375,1.0,278.1499938964844,282.8916015625,300.2948303222656,305.2855529785156,293.1499938964844,293.1499938964844,278.1499938964844,35977.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489159941673279,1.0,0.0,0.0,3.8604483604431152,3.860474586486816,9.944176326825982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.005859375,0.0,1779.96875,1895.4371337890625,0.0,2925.11865234375,0.9524990916252136,1.0,0.0,3.0,1.0,0.0
18019320,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333835601806641,0.4135404825210571,0.3751433193683624,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9611777663230896,0.6264871954917908,0.5945301651954651,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8748371601104736,0.4816640019416809,0.3388344049453735,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8635818958282471,0.4631038606166839,0.441368043422699,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7019413113594055,0.2421079576015472,1.1083160638809204,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.0998229980469,297.2120056152344,284.949951171875,1.0,0.652631938457489,0.4145055711269378,0.4145055711269378,1.0,1.0,-3.432422876358032,1.0761229991912842,2.356299877166748,0.2999583184719085,0.9546025395393372,0.9546025395393372,0.0,200.94618225097656,209.0,76585.65625,0.0,3482.083740234375,1.0,278.1499938964844,282.8916015625,300.2948303222656,305.2855529785156,293.1499938964844,293.1499938964844,278.1499938964844,35977.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489159941673279,1.0,0.0,0.0,3.8604483604431152,3.860474586486816,9.944176326825982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.005859375,0.0,1779.96875,1895.4371337890625,0.0,2925.11865234375,0.9524990916252136,1.0,0.0,3.0,1.0,0.0
