time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019380,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305114507675171,0.4135711193084717,0.3752813637256622,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9576141238212584,0.6268970370292664,0.5950421094894409,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8721197843551636,0.4826302826404571,0.3395953774452209,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609235882759094,0.4639889895915985,0.4423165321350097,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996151208877563,0.2424989193677902,1.110630989074707,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0922546386719,297.2088317871094,284.9496459960937,1.0,0.6549948453903198,0.4133198261260986,0.4133198261260986,1.0,1.0,-3.4380452632904053,1.074780821800232,2.363264560699463,0.2974932491779327,0.9541742205619812,0.9541742205619812,0.0,204.08624267578125,212.0,76552.2265625,0.0,3513.85546875,1.0,278.1499938964844,282.8898010253906,300.2695007324219,305.2580261230469,293.1499938964844,293.1499938964844,278.1499938964844,35998.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497466444969177,1.0,0.0,0.0,3.860215425491333,3.860241413116455,9.942974656951264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.818359375,0.0,1779.8455810546875,1895.4371337890625,0.0,2932.897705078125,0.952459752559662,1.0,0.0,3.0,1.0,0.0
18019440,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305114507675171,0.4135711193084717,0.3752813637256622,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9576141238212584,0.6268970370292664,0.5950421094894409,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8721197843551636,0.4826302826404571,0.3395953774452209,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609235882759094,0.4639889895915985,0.4423165321350097,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996151208877563,0.2424989193677902,1.110630989074707,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0922546386719,297.2088317871094,284.9496459960937,1.0,0.6549948453903198,0.4133198261260986,0.4133198261260986,1.0,1.0,-3.4380452632904053,1.074780821800232,2.363264560699463,0.2974932491779327,0.9541742205619812,0.9541742205619812,0.0,204.08624267578125,212.0,76552.2265625,0.0,3513.85546875,1.0,278.1499938964844,282.8898010253906,300.2695007324219,305.2580261230469,293.1499938964844,293.1499938964844,278.1499938964844,35998.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497466444969177,1.0,0.0,0.0,3.860215425491333,3.860241413116455,9.942974656951264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.818359375,0.0,1779.8455810546875,1895.4371337890625,0.0,2932.897705078125,0.952459752559662,1.0,0.0,3.0,1.0,0.0
18019500,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8291053771972656,0.4135792553424835,0.3753441870212555,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9558352828025818,0.6270834803581238,0.5952792763710022,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8707919120788574,0.483101338148117,0.3399665653705597,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.859627902507782,0.4644218981266022,0.4427819848060608,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.698470413684845,0.2426852583885193,1.1117466688156128,284.9494934082031,284.95001220703125,303.2074584960937,297.2524719238281,299.0884094238281,297.2073059082031,284.9494934082031,1.0,0.6561568379402161,0.4127269685268402,0.4127269685268402,1.0,1.0,-3.440754175186157,1.0740668773651123,2.366687297821045,0.2962407171726227,0.9538871645927428,0.9538871645927428,0.0,205.64854431152344,212.0,76530.8671875,0.0,3529.4892578125,1.0,278.1499938964844,282.8889465332031,300.25653076171875,305.24365234375,293.1499938964844,293.1499938964844,278.1499938964844,36008.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501578569412231,1.0,0.0,0.0,3.859835147857666,3.859861373901367,9.941016969605698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.841796875,0.0,1779.455810546875,1895.4371337890625,0.0,2936.74951171875,0.9523804783821106,1.0,0.0,3.0,1.0,0.0
18019560,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8277173042297363,0.4135825634002685,0.3754026591777801,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.954059600830078,0.6272588968276978,0.5955051183700562,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8694844245910645,0.4835656583309173,0.3403324782848358,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8583531379699707,0.4648480415344238,0.4432411193847656,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.69733726978302,0.2428654581308365,1.1128339767456057,284.9493713378906,284.95001220703125,303.2071533203125,297.23931884765625,299.0846862792969,297.2058410644531,284.94940185546875,1.0,0.6573063135147095,0.4121650159358978,0.4121650159358978,1.0,1.0,-3.4433963298797607,1.0734071731567385,2.3699893951416016,0.2950570285320282,0.9535895586013794,0.9535895586013794,0.0,207.2059783935547,215.0,76507.78125,0.0,3544.9580078125,1.0,278.1499938964844,282.8881530761719,300.2433776855469,305.2289123535156,293.1499938964844,293.1499938964844,278.1499938964844,36016.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505659699440002,1.0,0.0,0.0,3.859321832656861,3.8593480587005615,9.938372613760291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.5048828125,0.0,1778.89111328125,1895.4371337890625,0.0,2940.572021484375,0.9522706866264344,1.0,0.0,3.0,1.0,0.0
18019620,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.824988603591919,0.4135724604129791,0.3755045235157013,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505199193954468,0.6275771856307983,0.5959240198135376,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669291734695435,0.4844760298728943,0.3410500288009643,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558611869812012,0.4656766951084137,0.4441371858119964,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951019167900085,0.2432051599025726,1.1149141788482666,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0771789550781,297.2030334472656,284.9491577148437,1.0,0.6595661044120789,0.4110411405563354,0.4110411405563354,1.0,1.0,-3.4484670162200928,1.0720106363296509,2.3764564990997314,0.2926596999168396,0.9528592228889464,0.9528592228889464,0.0,210.3061370849609,218.0,76452.4453125,0.0,3575.36181640625,1.0,278.1499938964844,282.8865966796875,300.2164306640625,305.1982116699219,293.1499938964844,293.1499938964844,278.1499938964844,36033.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513628840446472,1.0,0.0,0.0,3.857789278030396,3.8578155040740967,9.930481610354036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.1357421875,0.0,1777.127685546875,1895.4371337890625,0.0,2948.03759765625,0.9519360065460204,1.0,0.0,3.0,1.0,0.0
18019680,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.824988603591919,0.4135724604129791,0.3755045235157013,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505199193954468,0.6275771856307983,0.5959240198135376,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669291734695435,0.4844760298728943,0.3410500288009643,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558611869812012,0.4656766951084137,0.4441371858119964,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951019167900085,0.2432051599025726,1.1149141788482666,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0771789550781,297.2030334472656,284.9491577148437,1.0,0.6595661044120789,0.4110411405563354,0.4110411405563354,1.0,1.0,-3.4484670162200928,1.0720106363296509,2.3764564990997314,0.2926596999168396,0.9528592228889464,0.9528592228889464,0.0,210.3061370849609,218.0,76452.4453125,0.0,3575.36181640625,1.0,278.1499938964844,282.8865966796875,300.2164306640625,305.1982116699219,293.1499938964844,293.1499938964844,278.1499938964844,36033.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513628840446472,1.0,0.0,0.0,3.857789278030396,3.8578155040740967,9.930481610354036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.1357421875,0.0,1777.127685546875,1895.4371337890625,0.0,2948.03759765625,0.9519360065460204,1.0,0.0,3.0,1.0,0.0
18019740,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223127126693726,0.41354501247406,0.3755906820297241,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9470006823539734,0.6278666853904724,0.5963141322135925,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.864450991153717,0.4853734970092773,0.3417572379112243,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534398078918457,0.4664799571037292,0.4450092613697052,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929065585136414,0.2435230165719986,1.1168951988220217,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.0696105957031,297.20037841796875,284.9489440917969,1.0,0.6617867350578308,0.409917265176773,0.409917265176773,1.0,1.0,-3.453322172164917,1.0705232620239258,2.382798910140991,0.2902182638645172,0.9519762992858888,0.9519762992858888,0.0,213.3956451416016,221.0,76387.3203125,0.0,3605.26953125,1.0,278.1499938964844,282.8851013183594,300.18896484375,305.1662902832031,293.1499938964844,293.1499938964844,278.1499938964844,36048.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521495461463928,1.0,0.0,0.0,3.855703592300415,3.855729579925537,9.919746162267984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.9775390625,0.0,1774.6785888671875,1895.4371337890625,0.0,2955.40771484375,0.951476275920868,1.0,0.0,3.0,1.0,0.0
18019800,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223127126693726,0.41354501247406,0.3755906820297241,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9470006823539734,0.6278666853904724,0.5963141322135925,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.864450991153717,0.4853734970092773,0.3417572379112243,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534398078918457,0.4664799571037292,0.4450092613697052,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929065585136414,0.2435230165719986,1.1168951988220217,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.0696105957031,297.20037841796875,284.9489440917969,1.0,0.6617867350578308,0.409917265176773,0.409917265176773,1.0,1.0,-3.453322172164917,1.0705232620239258,2.382798910140991,0.2902182638645172,0.9519762992858888,0.9519762992858888,0.0,213.3956451416016,221.0,76387.3203125,0.0,3605.26953125,1.0,278.1499938964844,282.8851013183594,300.18896484375,305.1662902832031,293.1499938964844,293.1499938964844,278.1499938964844,36048.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521495461463928,1.0,0.0,0.0,3.855703592300415,3.855729579925537,9.919746162267984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.9775390625,0.0,1774.6785888671875,1895.4371337890625,0.0,2955.40771484375,0.951476275920868,1.0,0.0,3.0,1.0,0.0
18019860,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196815848350525,0.413500964641571,0.3756616711616516,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9435110092163086,0.6281325817108154,0.5966804623603821,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620511293411255,0.48626509308815,0.3424589335918426,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510856628417969,0.4672578573226928,0.4458571672439575,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907499432563782,0.2438189089298248,1.118776559829712,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.0619201660156,297.1979064941406,284.9486999511719,1.0,0.6639706492424011,0.4087801575660705,0.4087801575660705,1.0,1.0,-3.457975387573242,1.0689135789871216,2.38906192779541,0.2876975536346435,0.9509335160255432,0.9509335160255432,0.0,216.47447204589844,224.0,76311.96875,0.0,3634.704833984375,1.0,278.1499938964844,282.8836975097656,300.1609802246094,305.1331481933594,293.1499938964844,293.1499938964844,278.1499938964844,36064.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529157042503357,1.0,0.0,0.0,3.853038787841797,3.853064775466919,9.906038940243889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.98046875,0.0,1771.516357421875,1895.4371337890625,0.0,2962.587158203125,0.9508860111236572,1.0,0.0,3.0,1.0,0.0
18019920,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196815848350525,0.413500964641571,0.3756616711616516,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9435110092163086,0.6281325817108154,0.5966804623603821,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620511293411255,0.48626509308815,0.3424589335918426,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510856628417969,0.4672578573226928,0.4458571672439575,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907499432563782,0.2438189089298248,1.118776559829712,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.0619201660156,297.1979064941406,284.9486999511719,1.0,0.6639706492424011,0.4087801575660705,0.4087801575660705,1.0,1.0,-3.457975387573242,1.0689135789871216,2.38906192779541,0.2876975536346435,0.9509335160255432,0.9509335160255432,0.0,216.47447204589844,224.0,76311.96875,0.0,3634.704833984375,1.0,278.1499938964844,282.8836975097656,300.1609802246094,305.1331481933594,293.1499938964844,293.1499938964844,278.1499938964844,36064.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529157042503357,1.0,0.0,0.0,3.853038787841797,3.853064775466919,9.906038940243889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.98046875,0.0,1771.516357421875,1895.4371337890625,0.0,2962.587158203125,0.9508860111236572,1.0,0.0,3.0,1.0,0.0
18019980,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170864582061768,0.4134421050548553,0.3757189512252807,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400585889816284,0.6283801794052124,0.5970282554626465,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597292900085449,0.487157940864563,0.3431602716445923,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8487948179244995,0.4680117666721344,0.4466820955276489,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886305212974548,0.2440936118364334,1.1205614805221558,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.05419921875,297.19561767578125,284.948486328125,1.0,0.6661211848258972,0.407643049955368,0.407643049955368,1.0,1.0,-3.4624457359313965,1.067224144935608,2.395221710205078,0.2851350605487823,0.9497755765914916,0.9497755765914916,0.0,219.54412841796875,227.0,76228.078125,0.0,3663.716796875,1.0,278.1499938964844,282.88238525390625,300.1326599121094,305.0990295410156,293.1499938964844,293.1499938964844,278.1499938964844,36078.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536600470542908,1.0,0.0,0.0,3.84985876083374,3.8498847484588623,9.889694183584652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.484375,0.0,1767.7125244140625,1895.4371337890625,0.0,2969.56298828125,0.9501790404319764,1.0,0.0,3.0,1.0,0.0
18020040,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170864582061768,0.4134421050548553,0.3757189512252807,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400585889816284,0.6283801794052124,0.5970282554626465,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597292900085449,0.487157940864563,0.3431602716445923,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8487948179244995,0.4680117666721344,0.4466820955276489,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886305212974548,0.2440936118364334,1.1205614805221558,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.05419921875,297.19561767578125,284.948486328125,1.0,0.6661211848258972,0.407643049955368,0.407643049955368,1.0,1.0,-3.4624457359313965,1.067224144935608,2.395221710205078,0.2851350605487823,0.9497755765914916,0.9497755765914916,0.0,219.54412841796875,227.0,76228.078125,0.0,3663.716796875,1.0,278.1499938964844,282.88238525390625,300.1326599121094,305.0990295410156,293.1499938964844,293.1499938964844,278.1499938964844,36078.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536600470542908,1.0,0.0,0.0,3.84985876083374,3.8498847484588623,9.889694183584652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.484375,0.0,1767.7125244140625,1895.4371337890625,0.0,2969.56298828125,0.9501790404319764,1.0,0.0,3.0,1.0,0.0
18020100,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8157995939254761,0.4134087264537811,0.3757439851760864,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9383484125137328,0.6284998655319214,0.5971978902816772,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8585965633392334,0.4876065254211426,0.3435121178627014,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8476724028587341,0.4683820307254791,0.447088211774826,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6875852942466736,0.2442249059677124,1.1214265823364258,284.9483947753906,284.95001220703125,303.1986083984375,297.1146850585937,299.05029296875,297.1944885253906,284.94842529296875,1.0,0.6671871542930603,0.407074511051178,0.407074511051178,1.0,1.0,-3.4646315574646,1.0663566589355469,2.3982748985290527,0.2838412523269653,0.94916969537735,0.94916969537735,0.0,221.0774841308593,227.0,76183.9375,0.0,3678.12109375,1.0,278.1499938964844,282.8817749023437,300.118408203125,305.0817565917969,293.1499938964844,293.1499938964844,278.1499938964844,36084.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540278077125549,1.0,0.0,0.0,3.8481345176696777,3.8481605052948,9.880837978926138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.3701171875,0.0,1765.64404296875,1895.4371337890625,0.0,2973.009765625,0.9497950077056884,1.0,0.0,3.0,1.0,0.0
18020160,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8145192861557007,0.4133730232715606,0.3757667541503906,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9366511106491088,0.6286171078681946,0.5973650217056274,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8574831485748291,0.4880570769309997,0.3438650071620941,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8465656042098999,0.4687480926513672,0.4474901556968689,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6865502595901489,0.2443522661924362,1.122273564338684,284.9483642578125,284.95001220703125,303.1971130371094,297.10040283203125,299.0466003417969,297.19342041015625,284.9483947753906,1.0,0.6682470440864563,0.4065499305725097,0.4065499305725097,1.0,1.0,-3.466786623001098,1.065593719482422,2.4011929035186768,0.2826574742794037,0.9485989809036256,0.9485989809036256,0.0,222.60903930664065,230.0,76140.328125,0.0,3692.455810546875,1.0,278.1499938964844,282.8811950683594,300.1040954589844,305.0643920898437,293.1499938964844,293.1499938964844,278.1499938964844,36088.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543926477432251,1.0,0.0,0.0,3.846386432647705,3.846412420272827,9.871863539956394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.333984375,0.0,1763.5328369140625,1895.4371337890625,0.0,2976.428955078125,0.9494048953056335,1.0,0.0,3.0,1.0,0.0
18020220,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119738101959229,0.4132920205593109,0.3758033215999603,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333000779151917,0.6288437843322754,0.5976909399032593,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553181290626526,0.4889710247516632,0.3445787131786346,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8443960547447205,0.4694626331329345,0.4482771158218384,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845070123672485,0.2445903569459915,1.1238915920257568,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.03924560546875,297.1914367675781,284.9483337402344,1.0,0.6703435778617859,0.4055007696151733,0.4055007696151733,1.0,1.0,-3.470975399017334,1.0640308856964111,2.406944513320923,0.2802767753601074,0.9474226832389832,0.9474226832389832,0.0,225.6634826660156,233.0,76049.234375,0.0,3720.824462890625,1.0,278.1499938964844,282.8800964355469,300.0754089355469,305.0293273925781,293.1499938964844,293.1499938964844,278.1499938964844,36095.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855105459690094,1.0,0.0,0.0,3.842681169509888,3.8427071571350098,9.852852826952585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.677734375,0.0,1759.0430908203125,1895.4371337890625,0.0,2983.11083984375,0.9485758543014526,1.0,0.0,3.0,1.0,0.0
18020280,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119738101959229,0.4132920205593109,0.3758033215999603,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333000779151917,0.6288437843322754,0.5976909399032593,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553181290626526,0.4889710247516632,0.3445787131786346,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8443960547447205,0.4694626331329345,0.4482771158218384,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845070123672485,0.2445903569459915,1.1238915920257568,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.03924560546875,297.1914367675781,284.9483337402344,1.0,0.6703435778617859,0.4055007696151733,0.4055007696151733,1.0,1.0,-3.470975399017334,1.0640308856964111,2.406944513320923,0.2802767753601074,0.9474226832389832,0.9474226832389832,0.0,225.6634826660156,233.0,76049.234375,0.0,3720.824462890625,1.0,278.1499938964844,282.8800964355469,300.0754089355469,305.0293273925781,293.1499938964844,293.1499938964844,278.1499938964844,36095.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855105459690094,1.0,0.0,0.0,3.842681169509888,3.8427071571350098,9.852852826952585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.677734375,0.0,1759.0430908203125,1895.4371337890625,0.0,2983.11083984375,0.9485758543014526,1.0,0.0,3.0,1.0,0.0
18020340,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094396591186523,0.4132010638713836,0.3758306801319122,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300102591514589,0.6290643215179443,0.5980104207992554,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532319664955139,0.4899063110351562,0.3453062176704407,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422816395759583,0.4701578319072723,0.4490455090999603,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6824988722801208,0.2448096275329589,1.1254241466522217,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.0318908691406,297.1896057128906,284.9482421875,1.0,0.6724153161048889,0.4044516086578369,0.4044516086578369,1.0,1.0,-3.4750359058380127,1.062411904335022,2.4126241207122803,0.2778642177581787,0.9461878538131714,0.9461878538131714,0.0,228.7113037109375,236.0,75953.6875,0.0,3748.904541015625,1.0,278.1499938964844,282.8790283203125,300.0467529296875,304.99395751953125,293.1499938964844,293.1499938964844,278.1499938964844,36102.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557997345924377,1.0,0.0,0.0,3.838724613189697,3.83875036239624,9.832573368839803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.359375,0.0,1754.2490234375,1895.4371337890625,0.0,2989.619384765625,0.947689652442932,1.0,0.0,3.0,1.0,0.0
18020400,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094396591186523,0.4132010638713836,0.3758306801319122,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300102591514589,0.6290643215179443,0.5980104207992554,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532319664955139,0.4899063110351562,0.3453062176704407,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422816395759583,0.4701578319072723,0.4490455090999603,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6824988722801208,0.2448096275329589,1.1254241466522217,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.0318908691406,297.1896057128906,284.9482421875,1.0,0.6724153161048889,0.4044516086578369,0.4044516086578369,1.0,1.0,-3.4750359058380127,1.062411904335022,2.4126241207122803,0.2778642177581787,0.9461878538131714,0.9461878538131714,0.0,228.7113037109375,236.0,75953.6875,0.0,3748.904541015625,1.0,278.1499938964844,282.8790283203125,300.0467529296875,304.99395751953125,293.1499938964844,293.1499938964844,278.1499938964844,36102.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557997345924377,1.0,0.0,0.0,3.838724613189697,3.83875036239624,9.832573368839803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.359375,0.0,1754.2490234375,1895.4371337890625,0.0,2989.619384765625,0.947689652442932,1.0,0.0,3.0,1.0,0.0
18020460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069079518318176,0.4131030440330505,0.3758515417575836,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9267878532409668,0.629282534122467,0.598327100276947,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512200117111206,0.4908631145954132,0.3460478782653808,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402204513549805,0.4708386063575744,0.4498001039028168,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805275678634644,0.2450143843889236,1.1268911361694336,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0245056152344,297.1879272460937,284.9481811523437,1.0,0.6744685769081116,0.403389036655426,0.403389036655426,1.0,1.0,-3.479006052017212,1.0607118606567385,2.4182941913604736,0.2753865122795105,0.944902002811432,0.944902002811432,0.0,231.7557678222656,239.0,75854.5234375,0.0,3776.804443359375,1.0,278.1499938964844,282.87799072265625,300.0181884765625,304.9584350585937,293.1499938964844,293.1499938964844,278.1499938964844,36108.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564732670783997,1.0,0.0,0.0,3.834559440612793,3.834585189819336,9.811246854951603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.5478515625,0.0,1749.208984375,1895.4371337890625,0.0,2995.93359375,0.9467563629150392,1.0,0.0,3.0,1.0,0.0
18020520,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069079518318176,0.4131030440330505,0.3758515417575836,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9267878532409668,0.629282534122467,0.598327100276947,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512200117111206,0.4908631145954132,0.3460478782653808,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402204513549805,0.4708386063575744,0.4498001039028168,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805275678634644,0.2450143843889236,1.1268911361694336,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0245056152344,297.1879272460937,284.9481811523437,1.0,0.6744685769081116,0.403389036655426,0.403389036655426,1.0,1.0,-3.479006052017212,1.0607118606567385,2.4182941913604736,0.2753865122795105,0.944902002811432,0.944902002811432,0.0,231.7557678222656,239.0,75854.5234375,0.0,3776.804443359375,1.0,278.1499938964844,282.87799072265625,300.0181884765625,304.9584350585937,293.1499938964844,293.1499938964844,278.1499938964844,36108.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564732670783997,1.0,0.0,0.0,3.834559440612793,3.834585189819336,9.811246854951603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.5478515625,0.0,1749.208984375,1895.4371337890625,0.0,2995.93359375,0.9467563629150392,1.0,0.0,3.0,1.0,0.0
18020580,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043743968009949,0.4129882752895355,0.3758586347103119,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.923654854297638,0.6295220851898193,0.5986595749855042,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493013381958008,0.4918811023235321,0.34682697057724,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382081985473633,0.4714944362640381,0.4505325853824615,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.678595244884491,0.2452046573162078,1.1282917261123655,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.01715087890625,297.1864013671875,284.9481201171875,1.0,0.6765063405036926,0.4023264348506927,0.4023264348506927,1.0,1.0,-3.482917547225952,1.05897855758667,2.4239389896392822,0.272882878780365,0.9436006546020508,0.9436006546020508,0.0,234.79373168945312,227.0,75752.9375,0.0,3804.580810546875,1.0,278.1499938964844,282.8769836425781,299.9898681640625,304.9229736328125,293.1499938964844,293.1499938964844,278.1499938964844,36113.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857123613357544,1.0,0.0,0.0,3.8302371501922607,3.830262899398804,9.789141586225014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.4892578125,0.0,1743.9796142578125,1895.4371337890625,0.0,3002.03125,0.9457873702049256,1.0,0.0,3.0,1.0,0.0
18020640,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043743968009949,0.4129882752895355,0.3758586347103119,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.923654854297638,0.6295220851898193,0.5986595749855042,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493013381958008,0.4918811023235321,0.34682697057724,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382081985473633,0.4714944362640381,0.4505325853824615,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.678595244884491,0.2452046573162078,1.1282917261123655,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.01715087890625,297.1864013671875,284.9481201171875,1.0,0.6765063405036926,0.4023264348506927,0.4023264348506927,1.0,1.0,-3.482917547225952,1.05897855758667,2.4239389896392822,0.272882878780365,0.9436006546020508,0.9436006546020508,0.0,234.79373168945312,227.0,75752.9375,0.0,3804.580810546875,1.0,278.1499938964844,282.8769836425781,299.9898681640625,304.9229736328125,293.1499938964844,293.1499938964844,278.1499938964844,36113.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857123613357544,1.0,0.0,0.0,3.8302371501922607,3.830262899398804,9.789141586225014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.4892578125,0.0,1743.9796142578125,1895.4371337890625,0.0,3002.03125,0.9457873702049256,1.0,0.0,3.0,1.0,0.0
18020700,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8056095242500305,0.4129374623298645,0.375756174325943,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9253992438316344,0.6296414732933044,0.5987110733985901,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8508464097976685,0.4923910796642303,0.3471327126026153,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8396115303039551,0.4718253910541534,0.4507853090763092,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6797772645950317,0.2453024387359619,1.128451943397522,284.9473876953125,284.95001220703125,303.1806945800781,296.9725036621094,299.013427734375,297.1856689453125,284.94732666015625,1.0,0.6756220459938049,0.4017951190471649,0.4017951190471649,1.0,1.0,-3.48372220993042,1.0577073097229004,2.4260149002075195,0.2715222835540771,0.942331314086914,0.942331314086914,0.0,233.3602294921875,227.0,75684.125,0.0,3798.063232421875,1.0,278.1499938964844,282.87603759765625,299.9756774902344,304.90460205078125,293.1499938964844,293.1499938964844,278.1499938964844,36136.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574253916740417,1.0,0.0,0.0,3.8275771141052246,3.827602863311768,9.775550324775395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.66796875,0.0,1740.920654296875,1895.4371337890625,0.0,3004.86083984375,0.9451949596405028,1.0,0.0,3.0,1.0,0.0
18020760,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8080400228500366,0.4128964245319366,0.3756090998649597,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9287685751914978,0.6297813057899475,0.5987210869789124,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8536412715911865,0.4929381012916565,0.3474171459674835,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8421996831893921,0.4721590578556061,0.4509850442409515,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6820151805877686,0.2454100251197815,1.1283817291259766,284.94659423828125,284.95001220703125,303.1786193847656,296.9586181640625,299.009765625,297.18511962890625,284.946533203125,1.0,0.6741578578948975,0.4012683928012848,0.4012683928012848,1.0,1.0,-3.484055995941162,1.056285381317139,2.4277706146240234,0.2700822353363037,0.940719485282898,0.940719485282898,0.0,230.5338592529297,215.0,75602.421875,0.0,3782.0888671875,1.0,278.1499938964844,282.87530517578125,299.9615173339844,304.8852233886719,293.1499938964844,293.1499938964844,278.1499938964844,36173.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857692301273346,1.0,0.0,0.0,3.82397723197937,3.824003219604492,9.75717057372094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.4365234375,0.0,1736.8349609375,1895.4371337890625,0.0,3007.36376953125,0.9444063305854796,1.0,0.0,3.0,1.0,0.0
18020820,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148660659790039,0.4128453433513641,0.3752587437629699,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.938434898853302,0.6301316022872925,0.5987159013748169,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616250157356262,0.4941534698009491,0.3480014204978943,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496057391166687,0.4728389978408813,0.4513078927993774,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884487867355347,0.245660051703453,1.1279726028442385,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.0028381347656,297.18463134765625,284.9457397460937,1.0,0.6700796484947205,0.4002149403095245,0.4002149403095245,1.0,1.0,-3.4842283725738525,1.0532686710357666,2.430959701538086,0.2671237885951996,0.9374915957450868,0.9374915957450868,0.0,222.66891479492188,203.0,75423.203125,0.0,3735.74755859375,1.0,278.1499938964844,282.87481689453125,299.9335021972656,304.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,36230.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581241369247437,1.0,0.0,0.0,3.815262317657471,3.8152880668640137,9.71274744188122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.6220703125,0.0,1726.7230224609375,1895.4371337890625,0.0,3011.413330078125,0.9424871206283568,1.0,0.0,3.0,1.0,0.0
18020880,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148660659790039,0.4128453433513641,0.3752587437629699,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.938434898853302,0.6301316022872925,0.5987159013748169,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616250157356262,0.4941534698009491,0.3480014204978943,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496057391166687,0.4728389978408813,0.4513078927993774,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884487867355347,0.245660051703453,1.1279726028442385,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.0028381347656,297.18463134765625,284.9457397460937,1.0,0.6700796484947205,0.4002149403095245,0.4002149403095245,1.0,1.0,-3.4842283725738525,1.0532686710357666,2.430959701538086,0.2671237885951996,0.9374915957450868,0.9374915957450868,0.0,222.66891479492188,203.0,75423.203125,0.0,3735.74755859375,1.0,278.1499938964844,282.87481689453125,299.9335021972656,304.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,36230.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581241369247437,1.0,0.0,0.0,3.815262317657471,3.8152880668640137,9.71274744188122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.6220703125,0.0,1726.7230224609375,1895.4371337890625,0.0,3011.413330078125,0.9424871206283568,1.0,0.0,3.0,1.0,0.0
18020940,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8236984610557556,0.4128444790840149,0.3748805820941925,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9509736895561218,0.6305570602416992,0.5987117290496826,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723592758178711,0.49550262093544,0.3486292958259582,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595871925354004,0.4735473096370697,0.4515797793865204,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970289349555969,0.2459572404623031,1.1274205446243286,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9963073730469,297.184814453125,284.9456787109375,1.0,0.6650182008743286,0.3991614878177643,0.3991614878177643,1.0,1.0,-3.484187364578247,1.0501729249954224,2.4340145587921143,0.2641200125217438,0.934558093547821,0.934558093547821,0.0,212.8956451416016,191.0,75237.453125,0.0,3677.526123046875,1.0,278.1499938964844,282.8750915527344,299.9062805175781,304.80523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36255.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584592938423157,1.0,0.0,0.0,3.805610179901123,3.805635690689087,9.663665423431669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.2392578125,0.0,1715.2767333984375,1895.4371337890625,0.0,3014.555908203125,0.9403388500213624,1.0,0.0,3.0,1.0,0.0
18021000,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8236984610557556,0.4128444790840149,0.3748805820941925,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9509736895561218,0.6305570602416992,0.5987117290496826,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723592758178711,0.49550262093544,0.3486292958259582,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595871925354004,0.4735473096370697,0.4515797793865204,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970289349555969,0.2459572404623031,1.1274205446243286,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9963073730469,297.184814453125,284.9456787109375,1.0,0.6650182008743286,0.3991614878177643,0.3991614878177643,1.0,1.0,-3.484187364578247,1.0501729249954224,2.4340145587921143,0.2641200125217438,0.934558093547821,0.934558093547821,0.0,212.8956451416016,191.0,75237.453125,0.0,3677.526123046875,1.0,278.1499938964844,282.8750915527344,299.9062805175781,304.80523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36255.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584592938423157,1.0,0.0,0.0,3.805610179901123,3.805635690689087,9.663665423431669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.2392578125,0.0,1715.2767333984375,1895.4371337890625,0.0,3014.555908203125,0.9403388500213624,1.0,0.0,3.0,1.0,0.0
18021060,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343073725700378,0.412890613079071,0.3745069503784179,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652208089828492,0.6310378313064575,0.5987229943275452,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855247497558594,0.4969604015350342,0.3493065536022186,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719086647033691,0.4742859601974487,0.4518395066261291,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073665857315063,0.2462944090366363,1.1268634796142578,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9907531738281,297.1854553222656,284.9460754394531,1.0,0.6594256162643433,0.3982360363006592,0.3982360363006592,1.0,1.0,-3.484208583831787,1.0474560260772705,2.4367525577545166,0.2614719271659851,0.9321476221084596,0.9321476221084596,0.0,202.0898284912109,179.0,75061.9140625,0.0,3613.3115234375,1.0,278.1499938964844,282.875732421875,299.8800354003906,304.7666320800781,293.1499938964844,293.1499938964844,278.1499938964844,36252.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587504625320435,1.0,0.0,0.0,3.796209335327149,3.796234846115112,9.615980616217712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.0634765625,0.0,1703.9659423828125,1895.4371337890625,0.0,3017.286376953125,0.9382277727127076,1.0,0.0,3.0,1.0,0.0
18021120,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343073725700378,0.412890613079071,0.3745069503784179,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652208089828492,0.6310378313064575,0.5987229943275452,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855247497558594,0.4969604015350342,0.3493065536022186,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719086647033691,0.4742859601974487,0.4518395066261291,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073665857315063,0.2462944090366363,1.1268634796142578,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9907531738281,297.1854553222656,284.9460754394531,1.0,0.6594256162643433,0.3982360363006592,0.3982360363006592,1.0,1.0,-3.484208583831787,1.0474560260772705,2.4367525577545166,0.2614719271659851,0.9321476221084596,0.9321476221084596,0.0,202.0898284912109,179.0,75061.9140625,0.0,3613.3115234375,1.0,278.1499938964844,282.875732421875,299.8800354003906,304.7666320800781,293.1499938964844,293.1499938964844,278.1499938964844,36252.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587504625320435,1.0,0.0,0.0,3.796209335327149,3.796234846115112,9.615980616217712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.0634765625,0.0,1703.9659423828125,1895.4371337890625,0.0,3017.286376953125,0.9382277727127076,1.0,0.0,3.0,1.0,0.0
18021180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469104170799255,0.4129734635353088,0.3741478025913238,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802000522613524,0.6315603852272034,0.5987545251846313,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010244607925416,0.4985143840312958,0.3500366508960724,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865639567375183,0.4750489294528961,0.4521018862724304,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187742590904236,0.2466608434915542,1.1263461112976074,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9855041503906,297.1864318847656,284.94647216796875,1.0,0.6535530686378479,0.3973105549812317,0.3973105549812317,1.0,1.0,-3.4843876361846924,1.044801115989685,2.4395864009857178,0.2588416934013366,0.9300239086151124,0.9300239086151124,0.0,190.7451629638672,167.0,74896.328125,0.0,3546.26953125,1.0,278.1499938964844,282.8762512207031,299.8548278808594,304.72979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859030544757843,1.0,0.0,0.0,3.787424087524414,3.787449598312378,9.571525652063428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.0400390625,0.0,1693.36962890625,1895.4371337890625,0.0,3019.912841796875,0.93624746799469,1.0,0.0,3.0,1.0,0.0
