time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021240,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469104170799255,0.4129734635353088,0.3741478025913238,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802000522613524,0.6315603852272034,0.5987545251846313,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010244607925416,0.4985143840312958,0.3500366508960724,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865639567375183,0.4750489294528961,0.4521018862724304,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187742590904236,0.2466608434915542,1.1263461112976074,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9855041503906,297.1864318847656,284.94647216796875,1.0,0.6535530686378479,0.3973105549812317,0.3973105549812317,1.0,1.0,-3.4843876361846924,1.044801115989685,2.4395864009857178,0.2588416934013366,0.9300239086151124,0.9300239086151124,0.0,190.7451629638672,167.0,74896.328125,0.0,3546.26953125,1.0,278.1499938964844,282.8762512207031,299.8548278808594,304.72979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859030544757843,1.0,0.0,0.0,3.787424087524414,3.787449598312378,9.571525652063428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.0400390625,0.0,1693.36962890625,1895.4371337890625,0.0,3019.912841796875,0.93624746799469,1.0,0.0,3.0,1.0,0.0
18021300,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8540794849395752,0.4130247831344604,0.3739737272262573,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9876849055290222,0.6318334341049194,0.5987777709960938,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9099202156066896,0.4993214607238769,0.3504199087619781,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8947814702987671,0.4754368364810943,0.4522354304790497,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.724742591381073,0.2468512654304504,1.1261032819747925,284.9466247558594,284.95001220703125,303.15972900390625,296.8410949707031,298.98291015625,297.1869812011719,284.9466247558594,1.0,0.6505604982376099,0.3968478441238403,0.3968478441238403,1.0,1.0,-3.4845337867736816,1.0434914827346802,2.441042423248291,0.2575290501117706,0.9290255904197692,0.9290255904197692,0.0,184.9729461669922,167.0,74816.640625,0.0,3512.290283203125,1.0,278.1499938964844,282.87646484375,299.8425598144531,304.7119445800781,293.1499938964844,293.1499938964844,278.1499938964844,36233.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591634631156921,1.0,0.0,0.0,3.7832303047180176,3.7832555770874015,9.550340109854003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.189453125,0.0,1688.321044921875,1895.4371337890625,0.0,3021.15966796875,0.9353013038635254,1.0,0.0,3.0,1.0,0.0
18021360,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8618956208229065,0.4130795300006866,0.3738017976284027,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9950278997421264,0.6321102380752563,0.5988036394119263,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9201108813285828,0.5001387596130371,0.3508093953132629,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9036018252372742,0.4758270382881164,0.4523701071739197,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7310389280319214,0.2470440715551376,1.1258668899536133,284.94683837890625,284.95001220703125,303.1576843261719,296.8291320800781,298.9805908203125,297.1875915527344,284.9468688964844,1.0,0.6475481390953064,0.3964343667030334,0.3964343667030334,1.0,1.0,-3.48470401763916,1.0423246622085571,2.4423794746398926,0.2563521265983581,0.92811518907547,0.92811518907547,0.0,179.17489624023438,155.0,74740.359375,0.0,3478.20947265625,1.0,278.1499938964844,282.876708984375,299.8304748535156,304.69439697265625,293.1499938964844,293.1499938964844,278.1499938964844,36224.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592836260795593,1.0,0.0,0.0,3.7791666984558105,3.7791919708251953,9.529834983368346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.958984375,0.0,1683.418701171875,1895.4371337890625,0.0,3022.28662109375,0.934383511543274,1.0,0.0,3.0,1.0,0.0
18021420,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8748245239257812,0.413105845451355,0.3735314309597015,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.6339266896247864,0.5842795968055725,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.93730491399765,0.5017209649085999,0.3516691327095032,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9191297292709352,0.4765285849571228,0.4527175724506378,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7413426041603088,0.247366651892662,1.125800371170044,284.9374084472656,284.95001220703125,303.1537475585937,296.8060607910156,298.975341796875,297.18951416015625,284.9367980957031,1.0,0.6403250098228455,0.3956074714660644,0.3956074714660644,1.0,1.0,-3.4683103561401367,1.0342639684677124,2.4340462684631348,0.2523960769176483,0.9169040322303772,0.9169040322303772,0.0,169.81045532226562,143.0,74291.3125,0.0,3383.7216796875,1.0,278.1499938964844,282.871826171875,299.8058166503906,304.6475830078125,293.1499938964844,293.1499938964844,278.1499938964844,36571.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592603206634521,1.0,0.0,0.0,3.7607271671295166,3.760752439498901,9.43706538691913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.4296875,0.0,1664.288330078125,1895.4371337890625,0.0,3022.068115234375,0.9303653836250304,1.0,0.0,3.0,1.0,0.0
18021480,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8748245239257812,0.413105845451355,0.3735314309597015,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.6339266896247864,0.5842795968055725,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.93730491399765,0.5017209649085999,0.3516691327095032,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9191297292709352,0.4765285849571228,0.4527175724506378,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7413426041603088,0.247366651892662,1.125800371170044,284.9374084472656,284.95001220703125,303.1537475585937,296.8060607910156,298.975341796875,297.18951416015625,284.9367980957031,1.0,0.6403250098228455,0.3956074714660644,0.3956074714660644,1.0,1.0,-3.4683103561401367,1.0342639684677124,2.4340462684631348,0.2523960769176483,0.9169040322303772,0.9169040322303772,0.0,169.81045532226562,143.0,74291.3125,0.0,3383.7216796875,1.0,278.1499938964844,282.871826171875,299.8058166503906,304.6475830078125,293.1499938964844,293.1499938964844,278.1499938964844,36571.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592603206634521,1.0,0.0,0.0,3.7607271671295166,3.760752439498901,9.43706538691913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.4296875,0.0,1664.288330078125,1895.4371337890625,0.0,3022.068115234375,0.9303653836250304,1.0,0.0,3.0,1.0,0.0
18021540,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877679109573364,0.4130551218986511,0.3732098937034607,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6392443180084229,0.5591367483139038,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.953744113445282,0.5032604932785034,0.3525147140026092,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352144002914428,0.4771524667739868,0.4530147314071655,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7517133355140686,0.2476260960102081,1.12558114528656,284.9285583496094,284.95001220703125,303.1499938964844,296.7842102050781,298.97344970703125,297.1976013183594,284.92828369140625,1.0,0.6315170526504517,0.394780546426773,0.394780546426773,1.0,1.0,-3.438801050186157,1.0217487812042236,2.4170522689819336,0.2465733736753463,0.8987665176391602,0.8987665176391602,0.0,160.79017639160156,146.0,73442.046875,0.0,3261.81591796875,1.0,278.1499938964844,282.87310791015625,299.7788391113281,304.5702819824219,293.1499938964844,293.1499938964844,278.1499938964844,37190.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581470251083374,1.0,0.0,0.0,3.716074228286743,3.7160990238189697,9.214293754666868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.9033203125,0.0,1617.00146484375,1895.4371337890625,0.0,3011.627685546875,0.9208038449287416,1.0,0.0,3.0,1.0,0.0
18021600,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877679109573364,0.4130551218986511,0.3732098937034607,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6392443180084229,0.5591367483139038,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.953744113445282,0.5032604932785034,0.3525147140026092,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352144002914428,0.4771524667739868,0.4530147314071655,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7517133355140686,0.2476260960102081,1.12558114528656,284.9285583496094,284.95001220703125,303.1499938964844,296.7842102050781,298.97344970703125,297.1976013183594,284.92828369140625,1.0,0.6315170526504517,0.394780546426773,0.394780546426773,1.0,1.0,-3.438801050186157,1.0217487812042236,2.4170522689819336,0.2465733736753463,0.8987665176391602,0.8987665176391602,0.0,160.79017639160156,146.0,73442.046875,0.0,3261.81591796875,1.0,278.1499938964844,282.87310791015625,299.7788391113281,304.5702819824219,293.1499938964844,293.1499938964844,278.1499938964844,37190.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581470251083374,1.0,0.0,0.0,3.716074228286743,3.7160990238189697,9.214293754666868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.9033203125,0.0,1617.00146484375,1895.4371337890625,0.0,3011.627685546875,0.9208038449287416,1.0,0.0,3.0,1.0,0.0
18021660,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8959228992462158,0.4131197035312652,0.3730712234973907,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6464016437530518,0.544231653213501,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.963817059993744,0.5049567222595215,0.3535289466381073,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9452931880950928,0.4778719544410705,0.453488290309906,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7584532499313354,0.247952789068222,1.1261048316955566,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9819641113281,297.217041015625,284.93707275390625,1.0,0.6270559430122375,0.394266128540039,0.394266128540039,1.0,1.0,-3.423102617263794,1.0148694515228271,2.408233165740967,0.2429102808237075,0.8921974897384644,0.8921974897384644,0.0,155.66819763183594,164.0,72783.7421875,0.0,3195.896728515625,1.0,278.1499938964844,282.8862609863281,299.755126953125,304.49591064453125,293.1499938964844,293.1499938964844,278.45001220703125,37080.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563124537467957,1.0,0.0,0.0,3.6721713542938232,3.672195672988892,8.997858458315022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.7548828125,0.0,1566.10888671875,1895.4371337890625,0.0,2994.42626953125,0.9110565185546876,1.0,0.0,3.0,1.0,0.0
18021720,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8959228992462158,0.4131197035312652,0.3730712234973907,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6464016437530518,0.544231653213501,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.963817059993744,0.5049567222595215,0.3535289466381073,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9452931880950928,0.4778719544410705,0.453488290309906,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7584532499313354,0.247952789068222,1.1261048316955566,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9819641113281,297.217041015625,284.93707275390625,1.0,0.6270559430122375,0.394266128540039,0.394266128540039,1.0,1.0,-3.423102617263794,1.0148694515228271,2.408233165740967,0.2429102808237075,0.8921974897384644,0.8921974897384644,0.0,155.66819763183594,164.0,72783.7421875,0.0,3195.896728515625,1.0,278.1499938964844,282.8862609863281,299.755126953125,304.49591064453125,293.1499938964844,293.1499938964844,278.45001220703125,37080.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563124537467957,1.0,0.0,0.0,3.6721713542938232,3.672195672988892,8.997858458315022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.7548828125,0.0,1566.10888671875,1895.4371337890625,0.0,2994.42626953125,0.9110565185546876,1.0,0.0,3.0,1.0,0.0
18021780,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8938742280006409,0.4139303565025329,0.3736858963966369,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6526060700416565,0.5487733483314514,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9625869393348694,0.5074335336685181,0.3551501333713531,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9432550072669984,0.4792340993881225,0.4546643495559692,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7570773959159851,0.2487059980630874,1.129217267036438,285.0283203125,284.95001220703125,303.1400146484375,296.7448425292969,298.9949645996094,297.240234375,285.02685546875,1.0,0.6304551362991333,0.393751710653305,0.393751710653305,1.0,1.0,-3.436368465423584,1.0179288387298584,2.4184396266937256,0.2425248771905899,0.9968004822731018,0.9968004822731018,0.0,157.56387329101562,182.0,72335.4296875,0.0,3237.370849609375,1.0,278.4432983398437,282.9926452636719,299.7294921875,304.3804016113281,293.1499938964844,293.1499938964844,278.1499938964844,32845.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850578784942627,1.0,0.0,0.0,3.802339792251587,3.8023648262023926,9.64706373451918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.5361328125,0.0,1684.76416015625,1895.4371337890625,0.0,2940.692138671875,0.93720543384552,1.0,0.0,3.0,1.0,0.0
18021840,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8938742280006409,0.4139303565025329,0.3736858963966369,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6526060700416565,0.5487733483314514,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9625869393348694,0.5074335336685181,0.3551501333713531,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9432550072669984,0.4792340993881225,0.4546643495559692,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7570773959159851,0.2487059980630874,1.129217267036438,285.0283203125,284.95001220703125,303.1400146484375,296.7448425292969,298.9949645996094,297.240234375,285.02685546875,1.0,0.6304551362991333,0.393751710653305,0.393751710653305,1.0,1.0,-3.436368465423584,1.0179288387298584,2.4184396266937256,0.2425248771905899,0.9968004822731018,0.9968004822731018,0.0,157.56387329101562,182.0,72335.4296875,0.0,3237.370849609375,1.0,278.4432983398437,282.9926452636719,299.7294921875,304.3804016113281,293.1499938964844,293.1499938964844,278.1499938964844,32845.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850578784942627,1.0,0.0,0.0,3.802339792251587,3.8023648262023926,9.64706373451918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.5361328125,0.0,1684.76416015625,1895.4371337890625,0.0,2940.692138671875,0.93720543384552,1.0,0.0,3.0,1.0,0.0
18021900,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8894236087799072,0.4137814939022064,0.373943418264389,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6538663506507874,0.5571975708007812,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9582456946372986,0.5081782341003418,0.3559504747390747,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.93825763463974,0.4795106947422027,0.4552628099918365,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7537413239479065,0.2488777637481689,1.131081223487854,284.8940734863281,284.95001220703125,303.1366577148437,296.73590087890625,298.9942932128906,297.2410583496094,284.8915100097656,1.0,0.6341999769210815,0.3934945166110992,0.3934945166110992,1.0,1.0,-3.450727701187134,1.0220779180526731,2.42864990234375,0.2434013038873672,0.9113578200340272,0.9113578200340272,0.0,160.69992065429688,182.0,73610.1015625,0.0,3288.94140625,1.0,278.19415283203125,282.83624267578125,299.7681579589844,304.6198425292969,293.1499938964844,293.1499938964844,278.1499938964844,36164.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564631342887878,1.0,0.0,0.0,3.795912504196167,3.795938014984131,9.614476539354655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.7919921875,0.0,1702.921630859375,1895.4371337890625,0.0,2995.838623046875,0.936451494693756,1.0,0.0,3.0,1.0,0.0
18021960,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8827126026153564,0.413440853357315,0.3737891018390655,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6538434028625488,0.5694372653961182,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9512695670127868,0.5087438821792603,0.3564567267894745,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9305989146232604,0.4795969724655151,0.455517828464508,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7487062811851501,0.2489059269428253,1.132069110870361,284.9163818359375,284.95001220703125,303.13299560546875,296.7273254394531,298.9878845214844,297.2347717285156,284.9183959960937,1.0,0.6388963460922241,0.393048882484436,0.393048882484436,1.0,1.0,-3.4673612117767334,1.0264723300933838,2.4408888816833496,0.2440256476402282,0.91001695394516,0.91001695394516,0.0,165.13893127441406,185.0,73683.2109375,0.0,3353.95654296875,1.0,278.15655517578125,282.8534545898437,299.7505187988281,304.56280517578125,293.1499938964844,293.1499938964844,278.1499938964844,37258.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585238456726074,1.0,0.0,0.0,3.748068809509277,3.748093843460083,9.373642342325184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.6123046875,0.0,1654.7027587890625,1895.4371337890625,0.0,3015.1611328125,0.9283599853515624,1.0,0.0,3.0,1.0,0.0
18022020,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738157749176025,0.4133208096027374,0.373745709657669,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6523369550704956,0.5866142511367798,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9419564008712769,0.5104237794876099,0.3576689958572387,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9203910231590272,0.4801449477672577,0.4561424553394317,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7420245409011841,0.2490556985139846,1.133622169494629,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.97216796875,297.2197265625,284.9482116699219,1.0,0.6453282833099365,0.3921576142311096,0.3921576142311096,1.0,1.0,-3.492064476013184,1.0322195291519165,2.459844827651977,0.244487389922142,0.9200455546379088,0.9200455546379088,0.0,171.59033203125,188.0,73952.3984375,0.0,3450.734375,1.0,278.1499938964844,282.8747253417969,299.718017578125,304.5214538574219,293.1499938964844,293.1499938964844,278.1499938964844,36217.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594390749931335,1.0,0.0,0.0,3.740145683288574,3.740170478820801,9.334053743259574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.1953125,0.0,1637.4625244140625,1895.4371337890625,0.0,3023.744140625,0.9257388710975648,1.0,0.0,3.0,1.0,0.0
18022080,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738157749176025,0.4133208096027374,0.373745709657669,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6523369550704956,0.5866142511367798,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9419564008712769,0.5104237794876099,0.3576689958572387,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9203910231590272,0.4801449477672577,0.4561424553394317,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7420245409011841,0.2490556985139846,1.133622169494629,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.97216796875,297.2197265625,284.9482116699219,1.0,0.6453282833099365,0.3921576142311096,0.3921576142311096,1.0,1.0,-3.492064476013184,1.0322195291519165,2.459844827651977,0.244487389922142,0.9200455546379088,0.9200455546379088,0.0,171.59033203125,188.0,73952.3984375,0.0,3450.734375,1.0,278.1499938964844,282.8747253417969,299.718017578125,304.5214538574219,293.1499938964844,293.1499938964844,278.1499938964844,36217.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594390749931335,1.0,0.0,0.0,3.740145683288574,3.740170478820801,9.334053743259574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.1953125,0.0,1637.4625244140625,1895.4371337890625,0.0,3023.744140625,0.9257388710975648,1.0,0.0,3.0,1.0,0.0
18022140,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673932552337646,0.4133616387844085,0.3739250898361206,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6502777338027954,0.5999242067337036,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9352906942367554,0.5123165845870972,0.3590786755084991,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131292104721068,0.480831503868103,0.4569337069988251,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371705770492554,0.2492343038320541,1.1351913213729858,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.9575500488281,297.2071838378906,284.9590759277344,1.0,0.6507431268692017,0.3912663459777832,0.3912663459777832,1.0,1.0,-3.51282811164856,1.036598801612854,2.476229190826416,0.2443032562732696,0.9305711388587952,0.9305711388587952,0.0,176.77197265625,191.0,74273.5546875,0.0,3531.642333984375,1.0,278.1499938964844,282.8798217773437,299.7024841308594,304.5225524902344,293.1499938964844,293.1499938964844,278.1499938964844,35654.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605813384056091,1.0,0.0,0.0,3.7532010078430176,3.7532260417938232,9.39933102017676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.0888671875,0.0,1648.387939453125,1895.4371337890625,0.0,3034.457275390625,0.9282312989234924,1.0,0.0,3.0,1.0,0.0
18022200,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673932552337646,0.4133616387844085,0.3739250898361206,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6502777338027954,0.5999242067337036,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9352906942367554,0.5123165845870972,0.3590786755084991,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131292104721068,0.480831503868103,0.4569337069988251,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371705770492554,0.2492343038320541,1.1351913213729858,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.9575500488281,297.2071838378906,284.9590759277344,1.0,0.6507431268692017,0.3912663459777832,0.3912663459777832,1.0,1.0,-3.51282811164856,1.036598801612854,2.476229190826416,0.2443032562732696,0.9305711388587952,0.9305711388587952,0.0,176.77197265625,191.0,74273.5546875,0.0,3531.642333984375,1.0,278.1499938964844,282.8798217773437,299.7024841308594,304.5225524902344,293.1499938964844,293.1499938964844,278.1499938964844,35654.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605813384056091,1.0,0.0,0.0,3.7532010078430176,3.7532260417938232,9.39933102017676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.0888671875,0.0,1648.387939453125,1895.4371337890625,0.0,3034.457275390625,0.9282312989234924,1.0,0.0,3.0,1.0,0.0
18022260,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.862138032913208,0.4133253693580627,0.3740480840206146,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6478666663169861,0.6110244393348694,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300197958946228,0.5142878890037537,0.3605346977710724,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9074175953865052,0.4814629554748535,0.4576847851276397,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332243919372559,0.2493953555822372,1.1366047859191897,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.94287109375,297.19830322265625,284.95953369140625,1.0,0.6553786396980286,0.3899590075016022,0.3899590075016022,1.0,1.0,-3.530547380447388,1.0387065410614014,2.4918408393859863,0.242522194981575,0.9373993873596193,0.9373993873596193,0.0,181.24246215820312,194.0,74586.5546875,0.0,3601.841552734375,1.0,278.1499938964844,282.875732421875,299.6899108886719,304.5307006835937,293.1499938964844,293.1499938964844,278.1499938964844,35510.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619999885559082,1.0,0.0,0.0,3.772494792938232,3.772519826889038,9.49621551171731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.6123046875,0.0,1669.9854736328125,1895.4371337890625,0.0,3047.763427734375,0.9324321150779724,1.0,0.0,3.0,1.0,0.0
18022320,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.862138032913208,0.4133253693580627,0.3740480840206146,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6478666663169861,0.6110244393348694,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300197958946228,0.5142878890037537,0.3605346977710724,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9074175953865052,0.4814629554748535,0.4576847851276397,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332243919372559,0.2493953555822372,1.1366047859191897,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.94287109375,297.19830322265625,284.95953369140625,1.0,0.6553786396980286,0.3899590075016022,0.3899590075016022,1.0,1.0,-3.530547380447388,1.0387065410614014,2.4918408393859863,0.242522194981575,0.9373993873596193,0.9373993873596193,0.0,181.24246215820312,194.0,74586.5546875,0.0,3601.841552734375,1.0,278.1499938964844,282.875732421875,299.6899108886719,304.5307006835937,293.1499938964844,293.1499938964844,278.1499938964844,35510.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619999885559082,1.0,0.0,0.0,3.772494792938232,3.772519826889038,9.49621551171731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.6123046875,0.0,1669.9854736328125,1895.4371337890625,0.0,3047.763427734375,0.9324321150779724,1.0,0.0,3.0,1.0,0.0
18022380,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.855316162109375,0.4131655693054199,0.3741209506988525,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9946321845054626,0.6459970474243164,0.6124891042709351,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9227356910705566,0.5162588953971863,0.362047404050827,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9002007842063904,0.4819770157337188,0.4583921432495117,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7280259728431702,0.2494961023330688,1.138072848320007,284.95294189453125,284.95001220703125,303.09234619140625,296.6708374023437,298.9300537109375,297.19384765625,284.9526672363281,1.0,0.6588701009750366,0.3886516690254211,0.3886516690254211,1.0,1.0,-3.5369136333465576,1.0369056463241575,2.500008106231689,0.2395392060279846,0.9368331432342528,0.9368331432342528,0.0,186.54347229003903,197.0,74694.2578125,0.0,3649.43115234375,1.0,278.1499938964844,282.8677062988281,299.6767272949219,304.5287780761719,293.1499938964844,293.1499938964844,278.1499938964844,35697.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631857633590698,1.0,0.0,0.0,3.784544944763184,3.784570217132568,9.556979421176948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.61328125,0.0,1685.7213134765625,1895.4371337890625,0.0,3058.88623046875,0.9352036714553832,1.0,0.0,3.0,1.0,0.0
18022440,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.855316162109375,0.4131655693054199,0.3741209506988525,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9946321845054626,0.6459970474243164,0.6124891042709351,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9227356910705566,0.5162588953971863,0.362047404050827,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9002007842063904,0.4819770157337188,0.4583921432495117,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7280259728431702,0.2494961023330688,1.138072848320007,284.95294189453125,284.95001220703125,303.09234619140625,296.6708374023437,298.9300537109375,297.19384765625,284.9526672363281,1.0,0.6588701009750366,0.3886516690254211,0.3886516690254211,1.0,1.0,-3.5369136333465576,1.0369056463241575,2.500008106231689,0.2395392060279846,0.9368331432342528,0.9368331432342528,0.0,186.54347229003903,197.0,74694.2578125,0.0,3649.43115234375,1.0,278.1499938964844,282.8677062988281,299.6767272949219,304.5287780761719,293.1499938964844,293.1499938964844,278.1499938964844,35697.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631857633590698,1.0,0.0,0.0,3.784544944763184,3.784570217132568,9.556979421176948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.61328125,0.0,1685.7213134765625,1895.4371337890625,0.0,3058.88623046875,0.9352036714553832,1.0,0.0,3.0,1.0,0.0
18022500,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8522409796714783,0.4130610525608063,0.3741214573383331,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9916093349456788,0.6455403566360474,0.6120051145553589,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9195160865783693,0.5172432661056519,0.3627960085868835,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8969902396202087,0.4822083711624145,0.4587084352970123,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7256565690040588,0.2495284229516983,1.138677954673767,284.9499816894531,284.95001220703125,303.0859069824219,296.6651916503906,298.9242248535156,297.1927490234375,284.9498291015625,1.0,0.6602962613105774,0.3879980146884918,0.3879980146884918,1.0,1.0,-3.5384175777435303,1.0354405641555786,2.502977132797241,0.2377353757619857,0.935094952583313,0.935094952583313,0.0,188.9649810791016,197.0,74683.8046875,0.0,3667.711181640625,1.0,278.1499938964844,282.864990234375,299.6698608398437,304.52227783203125,293.1499938964844,293.1499938964844,278.1499938964844,35840.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635637760162354,1.0,0.0,0.0,3.7859816551208496,3.7860069274902335,9.564236052028718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.0986328125,0.0,1688.5455322265625,1895.4371337890625,0.0,3062.4326171875,0.9356215000152588,1.0,0.0,3.0,1.0,0.0
18022560,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8496010303497314,0.4129600822925567,0.3741082847118377,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9889891147613524,0.645313560962677,0.611768901348114,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9168606996536256,0.5182430744171143,0.363543838262558,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8942443132400513,0.4824392199516296,0.4590075016021728,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7236091494560242,0.2495597302913665,1.1392096281051636,284.9487609863281,284.95001220703125,303.07916259765625,296.6598205566406,298.91949462890625,297.1923217773437,284.9486999511719,1.0,0.661598265171051,0.3875030875205993,0.3875030875205993,1.0,1.0,-3.5400161743164062,1.0344527959823608,2.505563497543335,0.2363936156034469,0.9338993430137634,0.9338993430137634,0.0,191.11331176757807,200.0,74667.53125,0.0,3684.66552734375,1.0,278.1499938964844,282.8638000488281,299.663330078125,304.5146789550781,293.1499938964844,293.1499938964844,278.1499938964844,35933.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638144135475159,1.0,0.0,0.0,3.785996675491333,3.7860219478607178,9.564312222209992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.0185546875,0.0,1689.2821044921875,1895.4371337890625,0.0,3064.78369140625,0.9356989860534668,1.0,0.0,3.0,1.0,0.0
18022620,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8451374769210815,0.4127772152423858,0.374075710773468,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9844817519187928,0.6452078819274902,0.6116916537284851,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126163125038148,0.5202888250350952,0.3650548160076141,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896226286888123,0.482910692691803,0.4595900475978851,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.720104992389679,0.2496288269758224,1.1401900053024292,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.9105834960937,297.1923828125,284.9482421875,1.0,0.6640026569366455,0.3865132629871368,0.3865132629871368,1.0,1.0,-3.543581008911133,1.0326530933380127,2.510928153991699,0.2338034957647323,0.9324334859848022,0.9324334859848022,0.0,194.91717529296875,203.0,74629.6640625,0.0,3716.5517578125,1.0,278.1499938964844,282.8629455566406,299.6517944335937,304.5000305175781,293.1499938964844,293.1499938964844,278.1499938964844,36022.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864119827747345,1.0,0.0,0.0,3.784651517868042,3.784677028656006,9.55751715991937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.033203125,0.0,1688.37451171875,1895.4371337890625,0.0,3067.64892578125,0.9354732632637024,1.0,0.0,3.0,1.0,0.0
18022680,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8451374769210815,0.4127772152423858,0.374075710773468,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9844817519187928,0.6452078819274902,0.6116916537284851,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126163125038148,0.5202888250350952,0.3650548160076141,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896226286888123,0.482910692691803,0.4595900475978851,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.720104992389679,0.2496288269758224,1.1401900053024292,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.9105834960937,297.1923828125,284.9482421875,1.0,0.6640026569366455,0.3865132629871368,0.3865132629871368,1.0,1.0,-3.543581008911133,1.0326530933380127,2.510928153991699,0.2338034957647323,0.9324334859848022,0.9324334859848022,0.0,194.91717529296875,203.0,74629.6640625,0.0,3716.5517578125,1.0,278.1499938964844,282.8629455566406,299.6517944335937,304.5000305175781,293.1499938964844,293.1499938964844,278.1499938964844,36022.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864119827747345,1.0,0.0,0.0,3.784651517868042,3.784677028656006,9.55751715991937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.033203125,0.0,1688.37451171875,1895.4371337890625,0.0,3067.64892578125,0.9354732632637024,1.0,0.0,3.0,1.0,0.0
18022740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413903117179871,0.4126142561435699,0.3740457892417907,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9806177616119384,0.6453617811203003,0.611914336681366,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093238115310668,0.522395133972168,0.3665963411331177,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857683539390564,0.4833928644657135,0.4601655006408691,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171087265014648,0.2497081905603408,1.1411306858062744,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.9018859863281,297.1930847167969,284.94873046875,1.0,0.6662343740463257,0.3855234384536743,0.3855234384536743,1.0,1.0,-3.5474910736083984,1.0309597253799438,2.516531467437744,0.2312436252832412,0.931812047958374,0.931812047958374,0.0,198.290771484375,206.0,74594.5703125,0.0,3746.75634765625,1.0,278.1499938964844,282.86285400390625,299.642333984375,304.4875793457031,293.1499938964844,293.1499938964844,278.1499938964844,36039.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642973899841309,1.0,0.0,0.0,3.7829222679138175,3.782947540283203,9.548784873913974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.4150390625,0.0,1686.4490966796875,1895.4371337890625,0.0,3069.314453125,0.9351024627685548,1.0,0.0,3.0,1.0,0.0
18022800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413903117179871,0.4126142561435699,0.3740457892417907,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9806177616119384,0.6453617811203003,0.611914336681366,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093238115310668,0.522395133972168,0.3665963411331177,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857683539390564,0.4833928644657135,0.4601655006408691,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171087265014648,0.2497081905603408,1.1411306858062744,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.9018859863281,297.1930847167969,284.94873046875,1.0,0.6662343740463257,0.3855234384536743,0.3855234384536743,1.0,1.0,-3.5474910736083984,1.0309597253799438,2.516531467437744,0.2312436252832412,0.931812047958374,0.931812047958374,0.0,198.290771484375,206.0,74594.5703125,0.0,3746.75634765625,1.0,278.1499938964844,282.86285400390625,299.642333984375,304.4875793457031,293.1499938964844,293.1499938964844,278.1499938964844,36039.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642973899841309,1.0,0.0,0.0,3.7829222679138175,3.782947540283203,9.548784873913974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.4150390625,0.0,1686.4490966796875,1895.4371337890625,0.0,3069.314453125,0.9351024627685548,1.0,0.0,3.0,1.0,0.0
18022860,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379756212234497,0.4124571681022644,0.3740167617797851,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.976986289024353,0.6455935835838318,0.6122284531593323,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9064933061599731,0.5245413184165955,0.3681620359420776,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822661638259888,0.4838758707046509,0.4607366621494293,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143149971961975,0.249791532754898,1.1420621871948242,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.893798828125,297.1940612792969,284.94940185546875,1.0,0.6683956384658813,0.3846854269504547,0.3846854269504547,1.0,1.0,-3.5515246391296387,1.0297445058822632,2.521780252456665,0.2291332185268402,0.9317594170570374,0.9317594170570374,0.0,201.50035095214844,209.0,74574.8671875,0.0,3776.337158203125,1.0,278.1499938964844,282.8629150390625,299.63427734375,304.4774780273437,293.1499938964844,293.1499938964844,278.1499938964844,36029.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644394874572754,1.0,0.0,0.0,3.781885862350464,3.7819111347198486,9.543553005642025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.763671875,0.0,1685.1331787109375,1895.4371337890625,0.0,3070.647216796875,0.9348666071891784,1.0,0.0,3.0,1.0,0.0
18022920,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379756212234497,0.4124571681022644,0.3740167617797851,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.976986289024353,0.6455935835838318,0.6122284531593323,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9064933061599731,0.5245413184165955,0.3681620359420776,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822661638259888,0.4838758707046509,0.4607366621494293,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143149971961975,0.249791532754898,1.1420621871948242,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.893798828125,297.1940612792969,284.94940185546875,1.0,0.6683956384658813,0.3846854269504547,0.3846854269504547,1.0,1.0,-3.5515246391296387,1.0297445058822632,2.521780252456665,0.2291332185268402,0.9317594170570374,0.9317594170570374,0.0,201.50035095214844,209.0,74574.8671875,0.0,3776.337158203125,1.0,278.1499938964844,282.8629150390625,299.63427734375,304.4774780273437,293.1499938964844,293.1499938964844,278.1499938964844,36029.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644394874572754,1.0,0.0,0.0,3.781885862350464,3.7819111347198486,9.543553005642025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.763671875,0.0,1685.1331787109375,1895.4371337890625,0.0,3070.647216796875,0.9348666071891784,1.0,0.0,3.0,1.0,0.0
18022980,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8347846269607544,0.4122970700263977,0.3739831745624542,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9734891653060912,0.645854115486145,0.612579882144928,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9039974212646484,0.5267267227172852,0.3697535097599029,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8790027499198914,0.4843501150608063,0.4612974822521209,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116343379020691,0.2498730272054672,1.142972469329834,284.9497985839844,284.95001220703125,303.0152587890625,296.6266784667969,298.885498046875,297.1950988769531,284.9498291015625,1.0,0.6705071926116943,0.3838474452495575,0.3838474452495575,1.0,1.0,-3.555592536926269,1.0285474061965942,2.5270450115203857,0.2270317077636718,0.9319031834602356,0.9319031834602356,0.0,204.6096343994141,212.0,74565.640625,0.0,3805.458251953125,1.0,278.1499938964844,282.8627014160156,299.6275634765625,304.4696044921875,293.1499938964844,293.1499938964844,278.1499938964844,36014.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645910620689392,1.0,0.0,0.0,3.78159499168396,3.7816202640533447,9.54208530856704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.263671875,0.0,1684.6749267578125,1895.4371337890625,0.0,3072.0693359375,0.9347920417785645,1.0,0.0,3.0,1.0,0.0
18023040,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8347846269607544,0.4122970700263977,0.3739831745624542,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9734891653060912,0.645854115486145,0.612579882144928,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9039974212646484,0.5267267227172852,0.3697535097599029,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8790027499198914,0.4843501150608063,0.4612974822521209,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116343379020691,0.2498730272054672,1.142972469329834,284.9497985839844,284.95001220703125,303.0152587890625,296.6266784667969,298.885498046875,297.1950988769531,284.9498291015625,1.0,0.6705071926116943,0.3838474452495575,0.3838474452495575,1.0,1.0,-3.555592536926269,1.0285474061965942,2.5270450115203857,0.2270317077636718,0.9319031834602356,0.9319031834602356,0.0,204.6096343994141,212.0,74565.640625,0.0,3805.458251953125,1.0,278.1499938964844,282.8627014160156,299.6275634765625,304.4696044921875,293.1499938964844,293.1499938964844,278.1499938964844,36014.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645910620689392,1.0,0.0,0.0,3.78159499168396,3.7816202640533447,9.54208530856704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.263671875,0.0,1684.6749267578125,1895.4371337890625,0.0,3072.0693359375,0.9347920417785645,1.0,0.0,3.0,1.0,0.0
