time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023100,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8332383036613464,0.4122152328491211,0.3739646971225738,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9717541933059692,0.6459853053092957,0.6127579808235168,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9028298258781432,0.5278275609016418,0.3705547451972961,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8774239420890808,0.4845841526985168,0.4615748226642608,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7103056311607361,0.2499125748872757,1.143421292304993,284.9499206542969,284.95001220703125,303.0060729980469,296.6236572265625,298.8812866210937,297.1956481933594,284.949951171875,1.0,0.6715542078018188,0.3834284245967865,0.3834284245967865,1.0,1.0,-3.5576210021972656,1.0279440879821775,2.529676914215088,0.2259770631790161,0.9319886565208436,0.9319886565208436,0.0,206.1524810791016,212.0,74562.6796875,0.0,3819.958984375,1.0,278.1499938964844,282.862548828125,299.6244506835937,304.4660949707031,293.1499938964844,293.1499938964844,278.1499938964844,36008.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646546602249146,1.0,0.0,0.0,3.781571388244629,3.7815966606140137,9.54196593738743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.8525390625,0.0,1684.5980224609375,1895.4371337890625,0.0,3072.666015625,0.9347824454307556,1.0,0.0,3.0,1.0,0.0
18023160,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8317223191261292,0.4121312499046325,0.3739441335201263,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.970028281211853,0.6461142897605896,0.6129348278045654,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9017070531845092,0.5289349555969238,0.371360570192337,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8758785128593445,0.4848145246505737,0.4618486762046814,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7089819312095642,0.24995057284832,1.1438623666763306,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.876953125,297.1961669921875,284.9500732421875,1.0,0.6725945472717285,0.3830074071884155,0.3830074071884155,1.0,1.0,-3.559638500213623,1.0273293256759644,2.532309055328369,0.2249126583337783,0.9320802092552184,0.9320802092552184,0.0,207.686767578125,215.0,74561.1640625,0.0,3834.39501953125,1.0,278.1499938964844,282.8623962402344,299.6216125488281,304.4629211425781,293.1499938964844,293.1499938964844,278.1499938964844,36003.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864719033241272,1.0,0.0,0.0,3.781630039215088,3.7816553115844727,9.542262660033884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.748046875,0.0,1684.6273193359375,1895.4371337890625,0.0,3073.27001953125,0.9347919821739196,1.0,0.0,3.0,1.0,0.0
18023220,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287645578384399,0.4119558036327362,0.3738962709903717,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.966591775417328,0.6463610529899597,0.6132799386978149,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995497822761536,0.5311674475669861,0.3729847073554992,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728727102279663,0.4852634072303772,0.4623851478099823,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063558101654053,0.2500212788581848,1.1447196006774902,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8680419921875,297.1971435546875,284.9501647949219,1.0,0.6746575236320496,0.3821653425693512,0.3821653425693512,1.0,1.0,-3.563627004623413,1.0260778665542605,2.5375492572784424,0.2227705419063568,0.9322686195373536,0.9322686195373536,0.0,210.73880004882807,218.0,74561.3828125,0.0,3863.0947265625,1.0,278.1499938964844,282.8620300292969,299.6166687011719,304.45758056640625,293.1499938964844,293.1499938964844,278.1499938964844,35995.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648461699485779,1.0,0.0,0.0,3.7819361686706543,3.781961441040039,9.54380766415852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.279296875,0.0,1684.9327392578125,1895.4371337890625,0.0,3074.462646484375,0.934855341911316,1.0,0.0,3.0,1.0,0.0
18023280,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287645578384399,0.4119558036327362,0.3738962709903717,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.966591775417328,0.6463610529899597,0.6132799386978149,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995497822761536,0.5311674475669861,0.3729847073554992,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728727102279663,0.4852634072303772,0.4623851478099823,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063558101654053,0.2500212788581848,1.1447196006774902,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8680419921875,297.1971435546875,284.9501647949219,1.0,0.6746575236320496,0.3821653425693512,0.3821653425693512,1.0,1.0,-3.563627004623413,1.0260778665542605,2.5375492572784424,0.2227705419063568,0.9322686195373536,0.9322686195373536,0.0,210.73880004882807,218.0,74561.3828125,0.0,3863.0947265625,1.0,278.1499938964844,282.8620300292969,299.6166687011719,304.45758056640625,293.1499938964844,293.1499938964844,278.1499938964844,35995.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648461699485779,1.0,0.0,0.0,3.7819361686706543,3.781961441040039,9.54380766415852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.279296875,0.0,1684.9327392578125,1895.4371337890625,0.0,3074.462646484375,0.934855341911316,1.0,0.0,3.0,1.0,0.0
18023340,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.825883150100708,0.411772221326828,0.373841255903244,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631600975990297,0.6465924382209778,0.613612174987793,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974828124046326,0.5334141254425049,0.3746191263198852,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699608445167542,0.4856996834278106,0.462909996509552,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037879824638367,0.2500863969326019,1.1455519199371338,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.85888671875,297.19805908203125,284.9502258300781,1.0,0.6767044067382812,0.3813233077526092,0.3813233077526092,1.0,1.0,-3.567558526992798,1.0247995853424072,2.54275894165039,0.2206125557422638,0.9324527978897096,0.9324527978897096,0.0,213.7838897705078,221.0,74564.0859375,0.0,3891.670166015625,1.0,278.1499938964844,282.8616638183594,299.61236572265625,304.453125,293.1499938964844,293.1499938964844,278.1499938964844,35990.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649485111236572,1.0,0.0,0.0,3.7823598384857178,3.782385110855103,9.545946113576065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.4052734375,0.0,1685.3968505859375,1895.4371337890625,0.0,3075.422607421875,0.9349467754364014,1.0,0.0,3.0,1.0,0.0
18023400,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.825883150100708,0.411772221326828,0.373841255903244,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631600975990297,0.6465924382209778,0.613612174987793,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974828124046326,0.5334141254425049,0.3746191263198852,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699608445167542,0.4856996834278106,0.462909996509552,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037879824638367,0.2500863969326019,1.1455519199371338,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.85888671875,297.19805908203125,284.9502258300781,1.0,0.6767044067382812,0.3813233077526092,0.3813233077526092,1.0,1.0,-3.567558526992798,1.0247995853424072,2.54275894165039,0.2206125557422638,0.9324527978897096,0.9324527978897096,0.0,213.7838897705078,221.0,74564.0859375,0.0,3891.670166015625,1.0,278.1499938964844,282.8616638183594,299.61236572265625,304.453125,293.1499938964844,293.1499938964844,278.1499938964844,35990.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649485111236572,1.0,0.0,0.0,3.7823598384857178,3.782385110855103,9.545946113576065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.4052734375,0.0,1685.3968505859375,1895.4371337890625,0.0,3075.422607421875,0.9349467754364014,1.0,0.0,3.0,1.0,0.0
18023460,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230645656585693,0.4115761518478393,0.3737751543521881,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597303867340088,0.6467947363853455,0.6139184236526489,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955031037330627,0.5356776714324951,0.3762657344341278,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671336770057678,0.4861156642436981,0.4634160101413727,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012753486633301,0.2501426339149475,1.146344542503357,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.84930419921875,297.1988220214844,284.95025634765625,1.0,0.6787301898002625,0.3804881870746612,0.3804881870746612,1.0,1.0,-3.5713915824890137,1.0235018730163574,2.547889709472656,0.2184541672468185,0.9326220154762268,0.9326220154762268,0.0,216.8206329345703,224.0,74569.1796875,0.0,3920.00048828125,1.0,278.1499938964844,282.8613586425781,299.6090087890625,304.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,35987.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650502562522888,1.0,0.0,0.0,3.782863140106201,3.782888412475586,9.548487014399145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.1953125,0.0,1685.9755859375,1895.4371337890625,0.0,3076.376953125,0.9350578784942628,1.0,0.0,3.0,1.0,0.0
18023520,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230645656585693,0.4115761518478393,0.3737751543521881,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597303867340088,0.6467947363853455,0.6139184236526489,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955031037330627,0.5356776714324951,0.3762657344341278,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671336770057678,0.4861156642436981,0.4634160101413727,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012753486633301,0.2501426339149475,1.146344542503357,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.84930419921875,297.1988220214844,284.95025634765625,1.0,0.6787301898002625,0.3804881870746612,0.3804881870746612,1.0,1.0,-3.5713915824890137,1.0235018730163574,2.547889709472656,0.2184541672468185,0.9326220154762268,0.9326220154762268,0.0,216.8206329345703,224.0,74569.1796875,0.0,3920.00048828125,1.0,278.1499938964844,282.8613586425781,299.6090087890625,304.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,35987.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650502562522888,1.0,0.0,0.0,3.782863140106201,3.782888412475586,9.548487014399145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.1953125,0.0,1685.9755859375,1895.4371337890625,0.0,3076.376953125,0.9350578784942628,1.0,0.0,3.0,1.0,0.0
18023580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202946782112122,0.4113720655441284,0.3737020492553711,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563027620315552,0.6469776630401611,0.6142071485519409,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8935948610305786,0.5379514098167419,0.3779196143150329,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643841743469238,0.4865185916423797,0.4639100432395935,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988130807876587,0.2501932084560394,1.1471127271652222,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.83953857421875,297.19952392578125,284.95025634765625,1.0,0.6807422041893005,0.3796530961990356,0.3796530961990356,1.0,1.0,-3.57515811920166,1.0221753120422363,2.5529825687408447,0.2162801474332809,0.9327751398086548,0.9327751398086548,0.0,219.8578338623047,227.0,74575.140625,0.0,3948.222900390625,1.0,278.1499938964844,282.861083984375,299.60614013671875,304.44708251953125,293.1499938964844,293.1499938964844,278.1499938964844,35986.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651230931282043,1.0,0.0,0.0,3.783380270004273,3.783405542373657,9.551097264193231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.2802734375,0.0,1686.5810546875,1895.4371337890625,0.0,3077.06005859375,0.935172975063324,1.0,0.0,3.0,1.0,0.0
18023640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202946782112122,0.4113720655441284,0.3737020492553711,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563027620315552,0.6469776630401611,0.6142071485519409,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8935948610305786,0.5379514098167419,0.3779196143150329,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643841743469238,0.4865185916423797,0.4639100432395935,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988130807876587,0.2501932084560394,1.1471127271652222,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.83953857421875,297.19952392578125,284.95025634765625,1.0,0.6807422041893005,0.3796530961990356,0.3796530961990356,1.0,1.0,-3.57515811920166,1.0221753120422363,2.5529825687408447,0.2162801474332809,0.9327751398086548,0.9327751398086548,0.0,219.8578338623047,227.0,74575.140625,0.0,3948.222900390625,1.0,278.1499938964844,282.861083984375,299.60614013671875,304.44708251953125,293.1499938964844,293.1499938964844,278.1499938964844,35986.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651230931282043,1.0,0.0,0.0,3.783380270004273,3.783405542373657,9.551097264193231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.2802734375,0.0,1686.5810546875,1895.4371337890625,0.0,3077.06005859375,0.935172975063324,1.0,0.0,3.0,1.0,0.0
18023700,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8189249634742737,0.4112659990787506,0.3736619651317596,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9545907378196716,0.6470590829849243,0.6143423318862915,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8926680088043213,0.5390933752059937,0.3787500262260437,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8630372881889343,0.4867135286331177,0.464150995016098,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6976004838943481,0.2502157092094421,1.147484540939331,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,298.8345031738281,297.1998291015625,284.9502258300781,1.0,0.6817418932914734,0.3792355358600616,0.3792355358600616,1.0,1.0,-3.5770084857940674,1.0214985609054563,2.5555100440979004,0.2151858657598495,0.932843804359436,0.932843804359436,0.0,221.37548828125,227.0,74578.40625,0.0,3962.264892578125,1.0,278.1499938964844,282.8609924316406,299.6050109863281,304.4460144042969,293.1499938964844,293.1499938964844,278.1499938964844,35986.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651549816131592,1.0,0.0,0.0,3.78363299369812,3.783658266067505,9.552373967380845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.451171875,0.0,1686.8804931640625,1895.4371337890625,0.0,3077.359130859375,0.9352295398712158,1.0,0.0,3.0,1.0,0.0
18023760,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8175637722015381,0.4111576080322265,0.3736197650432586,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9528806805610656,0.6471343040466309,0.6144716739654541,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8917587399482727,0.540238618850708,0.3795827329158783,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8617085218429565,0.4869045317173004,0.4643882513046264,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6964001059532166,0.2502365708351135,1.1478488445281982,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.8295593261719,297.2001037597656,284.9502868652344,1.0,0.6827375888824463,0.3788551688194275,0.3788551688194275,1.0,1.0,-3.57883882522583,1.0209211111068726,2.557917594909668,0.2141947448253631,0.9329525232315063,0.9329525232315063,0.0,222.8927459716797,230.0,74583.546875,0.0,3976.265625,1.0,278.1499938964844,282.8609313964844,299.6040344238281,304.4452209472656,293.1499938964844,293.1499938964844,278.1499938964844,35985.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651856184005737,1.0,0.0,0.0,3.7839388847351074,3.7839643955230713,9.553918971505482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.9658203125,0.0,1687.2340087890625,1895.4371337890625,0.0,3077.64697265625,0.9352977275848388,1.0,0.0,3.0,1.0,0.0
18023820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148600459098816,0.4109297096729278,0.3735256195068359,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494648575782776,0.6472562551498413,0.6147040724754333,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8899946212768555,0.542543351650238,0.3812579810619354,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591012358665466,0.4872686564922333,0.4648460447788238,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940336227416992,0.2502708733081817,1.1485446691513062,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8194885253906,297.2005920410156,284.9502868652344,1.0,0.6847127676010132,0.3780944645404815,0.3780944645404815,1.0,1.0,-3.582409381866455,1.0197454690933228,2.562664031982422,0.2122096419334411,0.9331564903259276,0.9331564903259276,0.0,225.92388916015625,233.0,74594.8203125,0.0,4004.052734375,1.0,278.1499938964844,282.8608093261719,299.6026306152344,304.4443359375,293.1499938964844,293.1499938964844,278.1499938964844,35983.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652498126029968,1.0,0.0,0.0,3.7845985889434814,3.784624099731445,9.557249995850723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.35546875,0.0,1688.004638671875,1895.4371337890625,0.0,3078.248779296875,0.935444712638855,1.0,0.0,3.0,1.0,0.0
18023880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148600459098816,0.4109297096729278,0.3735256195068359,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494648575782776,0.6472562551498413,0.6147040724754333,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8899946212768555,0.542543351650238,0.3812579810619354,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591012358665466,0.4872686564922333,0.4648460447788238,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940336227416992,0.2502708733081817,1.1485446691513062,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8194885253906,297.2005920410156,284.9502868652344,1.0,0.6847127676010132,0.3780944645404815,0.3780944645404815,1.0,1.0,-3.582409381866455,1.0197454690933228,2.562664031982422,0.2122096419334411,0.9331564903259276,0.9331564903259276,0.0,225.92388916015625,233.0,74594.8203125,0.0,4004.052734375,1.0,278.1499938964844,282.8608093261719,299.6026306152344,304.4443359375,293.1499938964844,293.1499938964844,278.1499938964844,35983.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652498126029968,1.0,0.0,0.0,3.7845985889434814,3.784624099731445,9.557249995850723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.35546875,0.0,1688.004638671875,1895.4371337890625,0.0,3078.248779296875,0.935444712638855,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121729493141174,0.410693883895874,0.3734246790409088,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460631608963012,0.6473585963249207,0.6149184703826904,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882911801338196,0.5448580980300903,0.382940262556076,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565606474876404,0.4876204431056976,0.4652925729751587,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917131543159485,0.2503000795841217,1.1492187976837158,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8092346191406,297.2010498046875,284.9502868652344,1.0,0.6866757869720459,0.3773337602615356,0.3773337602615356,1.0,1.0,-3.585916757583618,1.0185432434082031,2.567373514175415,0.2102105915546417,0.9333351850509644,0.9333351850509644,0.0,228.9576110839844,236.0,74606.1875,0.0,4031.7470703125,1.0,278.1499938964844,282.8607177734375,299.6015930175781,304.44384765625,293.1499938964844,293.1499938964844,278.1499938964844,35982.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652893900871277,1.0,0.0,0.0,3.785252809524536,3.7852783203125,9.560554872223292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.8681640625,0.0,1688.779541015625,1895.4371337890625,0.0,3078.620361328125,0.9355911016464232,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121729493141174,0.410693883895874,0.3734246790409088,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460631608963012,0.6473585963249207,0.6149184703826904,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882911801338196,0.5448580980300903,0.382940262556076,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565606474876404,0.4876204431056976,0.4652925729751587,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917131543159485,0.2503000795841217,1.1492187976837158,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8092346191406,297.2010498046875,284.9502868652344,1.0,0.6866757869720459,0.3773337602615356,0.3773337602615356,1.0,1.0,-3.585916757583618,1.0185432434082031,2.567373514175415,0.2102105915546417,0.9333351850509644,0.9333351850509644,0.0,228.9576110839844,236.0,74606.1875,0.0,4031.7470703125,1.0,278.1499938964844,282.8607177734375,299.6015930175781,304.44384765625,293.1499938964844,293.1499938964844,278.1499938964844,35982.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652893900871277,1.0,0.0,0.0,3.785252809524536,3.7852783203125,9.560554872223292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.8681640625,0.0,1688.779541015625,1895.4371337890625,0.0,3078.620361328125,0.9355911016464232,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094913959503174,0.4104449152946472,0.3733121752738952,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426773190498352,0.647427499294281,0.6151018738746643,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866526484489441,0.5471886992454529,0.3846335113048553,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540823459625244,0.4879516363143921,0.4657199084758758,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.689437210559845,0.2503209710121155,1.1498560905456543,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.79840087890625,297.201416015625,284.9501953125,1.0,0.6886205077171326,0.3765200078487396,0.3765200078487396,1.0,1.0,-3.589320659637451,1.017141819000244,2.572178840637207,0.2080325633287429,0.9334086179733276,0.9334086179733276,0.0,231.9887542724609,239.0,74614.390625,0.0,4059.20703125,1.0,278.1499938964844,282.86065673828125,299.6011047363281,304.4438171386719,293.1499938964844,293.1499938964844,278.1499938964844,35985.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653180003166199,1.0,0.0,0.0,3.78572154045105,3.7857470512390137,9.562922969053034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.041015625,0.0,1689.3602294921875,1895.4371337890625,0.0,3078.888916015625,0.9356977939605712,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094913959503174,0.4104449152946472,0.3733121752738952,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426773190498352,0.647427499294281,0.6151018738746643,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866526484489441,0.5471886992454529,0.3846335113048553,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540823459625244,0.4879516363143921,0.4657199084758758,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.689437210559845,0.2503209710121155,1.1498560905456543,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.79840087890625,297.201416015625,284.9501953125,1.0,0.6886205077171326,0.3765200078487396,0.3765200078487396,1.0,1.0,-3.589320659637451,1.017141819000244,2.572178840637207,0.2080325633287429,0.9334086179733276,0.9334086179733276,0.0,231.9887542724609,239.0,74614.390625,0.0,4059.20703125,1.0,278.1499938964844,282.86065673828125,299.6011047363281,304.4438171386719,293.1499938964844,293.1499938964844,278.1499938964844,35985.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653180003166199,1.0,0.0,0.0,3.78572154045105,3.7857470512390137,9.562922969053034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.041015625,0.0,1689.3602294921875,1895.4371337890625,0.0,3078.888916015625,0.9356977939605712,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068042993545532,0.4101856350898742,0.3731906116008758,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393137097358704,0.6474695205688477,0.6152604222297668,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850729465484619,0.5495324730873108,0.38633593916893,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516638278961182,0.4882664978504181,0.46613210439682,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.687204897403717,0.2503354847431183,1.150465488433838,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7873840332031,297.2017517089844,284.9501342773437,1.0,0.6905502080917358,0.375706285238266,0.375706285238266,1.0,1.0,-3.592641830444336,1.0157018899917605,2.576940059661865,0.2058325409889221,0.9334516525268556,0.9334516525268556,0.0,235.02032470703125,242.0,74621.46875,0.0,4086.504150390625,1.0,278.1499938964844,282.86065673828125,299.6009826660156,304.4440612792969,293.1499938964844,293.1499938964844,278.1499938964844,35988.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653277158737183,1.0,0.0,0.0,3.786070585250856,3.7860958576202393,9.56468511503772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.1376953125,0.0,1689.8009033203125,1895.4371337890625,0.0,3078.979736328125,0.9357781410217284,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068042993545532,0.4101856350898742,0.3731906116008758,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393137097358704,0.6474695205688477,0.6152604222297668,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850729465484619,0.5495324730873108,0.38633593916893,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516638278961182,0.4882664978504181,0.46613210439682,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.687204897403717,0.2503354847431183,1.150465488433838,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7873840332031,297.2017517089844,284.9501342773437,1.0,0.6905502080917358,0.375706285238266,0.375706285238266,1.0,1.0,-3.592641830444336,1.0157018899917605,2.576940059661865,0.2058325409889221,0.9334516525268556,0.9334516525268556,0.0,235.02032470703125,242.0,74621.46875,0.0,4086.504150390625,1.0,278.1499938964844,282.86065673828125,299.6009826660156,304.4440612792969,293.1499938964844,293.1499938964844,278.1499938964844,35988.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653277158737183,1.0,0.0,0.0,3.786070585250856,3.7860958576202393,9.56468511503772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.1376953125,0.0,1689.8009033203125,1895.4371337890625,0.0,3078.979736328125,0.9357781410217284,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8054554462432861,0.4100528657436371,0.3731271028518677,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9376426339149476,0.6474823951721191,0.6153321266174316,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8843036890029907,0.5507084727287292,0.3871899545192718,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8504765629768372,0.4884189963340759,0.4663336277008056,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6861051321029663,0.250340849161148,1.1507620811462402,284.9501037597656,284.95001220703125,302.7736511230469,296.6009521484375,298.78179931640625,297.201904296875,284.9501342773437,1.0,0.6915104389190674,0.3752994239330292,0.3752994239330292,1.0,1.0,-3.594277620315552,1.0149712562561035,2.579306364059448,0.2047268748283386,0.9334666728973388,0.9334666728973388,0.0,236.53689575195312,242.0,74624.734375,0.0,4100.111328125,1.0,278.1499938964844,282.8606872558594,299.6010437011719,304.4443054199219,293.1499938964844,293.1499938964844,278.1499938964844,35990.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653247356414795,1.0,0.0,0.0,3.786213636398315,3.7862391471862793,9.565408163325628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.673828125,0.0,1689.9832763671875,1895.4371337890625,0.0,3078.9521484375,0.9358113408088684,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8041114211082458,0.4099182188510895,0.3730618953704834,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9359806776046752,0.6474900245666504,0.6153989434242249,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8835485577583313,0.5518872737884521,0.3880458772182464,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.84930419921875,0.4885683953762054,0.4665322303771972,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6850167512893677,0.2503450810909271,1.1510534286499023,284.9501037597656,284.95001220703125,302.7598571777344,296.6011657714844,298.7762756347656,297.2020568847656,284.9501342773437,1.0,0.6924676299095154,0.3749193847179413,0.3749193847179413,1.0,1.0,-3.595898628234864,1.014312744140625,2.5815858840942383,0.2036956697702407,0.9335113763809204,0.9335113763809204,0.0,238.0532684326172,245.0,74629.1640625,0.0,4113.68896484375,1.0,278.1499938964844,282.8607482910156,299.6011962890625,304.4446716308594,293.1499938964844,293.1499938964844,278.1499938964844,35990.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653204441070557,1.0,0.0,0.0,3.7863786220550537,3.78640389442444,9.566241487846128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.4208984375,0.0,1690.1826171875,1895.4371337890625,0.0,3078.911865234375,0.9358489513397216,1.0,0.0,3.0,1.0,0.0
18024420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.801455020904541,0.4096385836601257,0.372922271490097,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9326810836791992,0.6474770903587341,0.6155063509941101,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820834159851074,0.5542583465576172,0.3897671699523926,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8469995260238647,0.4888505637645721,0.4669138789176941,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.68287193775177,0.2503474950790405,1.1516090631484983,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7650756835937,297.2023010253906,284.9501342773437,1.0,0.694367527961731,0.3741593062877655,0.3741593062877655,1.0,1.0,-3.5990591049194336,1.012974739074707,2.5860843658447266,0.2016285061836242,0.9335879683494568,0.9335879683494568,0.0,241.0829467773437,248.0,74637.90625,0.0,4140.64404296875,1.0,278.1499938964844,282.8609313964844,299.6018371582031,304.4457702636719,293.1499938964844,293.1499938964844,278.1499938964844,35991.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653132319450378,1.0,0.0,0.0,3.78669023513794,3.786715507507324,9.567816050548572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.0263671875,0.0,1690.557861328125,1895.4371337890625,0.0,3078.843994140625,0.9359194040298462,1.0,0.0,3.0,1.0,0.0
18024480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.801455020904541,0.4096385836601257,0.372922271490097,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9326810836791992,0.6474770903587341,0.6155063509941101,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820834159851074,0.5542583465576172,0.3897671699523926,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8469995260238647,0.4888505637645721,0.4669138789176941,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.68287193775177,0.2503474950790405,1.1516090631484983,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7650756835937,297.2023010253906,284.9501342773437,1.0,0.694367527961731,0.3741593062877655,0.3741593062877655,1.0,1.0,-3.5990591049194336,1.012974739074707,2.5860843658447266,0.2016285061836242,0.9335879683494568,0.9335879683494568,0.0,241.0829467773437,248.0,74637.90625,0.0,4140.64404296875,1.0,278.1499938964844,282.8609313964844,299.6018371582031,304.4457702636719,293.1499938964844,293.1499938964844,278.1499938964844,35991.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653132319450378,1.0,0.0,0.0,3.78669023513794,3.786715507507324,9.567816050548572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.0263671875,0.0,1690.557861328125,1895.4371337890625,0.0,3078.843994140625,0.9359194040298462,1.0,0.0,3.0,1.0,0.0
18024540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988390326499939,0.4093461632728576,0.3727714419364929,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294173121452332,0.6474288702011108,0.6155811548233032,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806726932525635,0.5566450357437134,0.3914994299411773,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447446227073669,0.4891121983528137,0.4672764837741852,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807677745819092,0.2503426373004913,1.1521327495574951,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.753662109375,297.2025146484375,284.9501037597656,1.0,0.6962498426437378,0.3733992278575897,0.3733992278575897,1.0,1.0,-3.602118492126465,1.0115985870361328,2.590519905090332,0.1995435953140258,0.9336227774620056,0.9336227774620056,0.0,244.1114044189453,251.0,74645.40625,0.0,4167.37060546875,1.0,278.1499938964844,282.8611145019531,299.6027526855469,304.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,35992.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652984499931335,1.0,0.0,0.0,3.786911725997925,3.7869372367858887,9.56893586590013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.509765625,0.0,1690.8333740234375,1895.4371337890625,0.0,3078.705322265625,0.9359700083732604,1.0,0.0,3.0,1.0,0.0
18024600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988390326499939,0.4093461632728576,0.3727714419364929,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294173121452332,0.6474288702011108,0.6155811548233032,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806726932525635,0.5566450357437134,0.3914994299411773,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447446227073669,0.4891121983528137,0.4672764837741852,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807677745819092,0.2503426373004913,1.1521327495574951,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.753662109375,297.2025146484375,284.9501037597656,1.0,0.6962498426437378,0.3733992278575897,0.3733992278575897,1.0,1.0,-3.602118492126465,1.0115985870361328,2.590519905090332,0.1995435953140258,0.9336227774620056,0.9336227774620056,0.0,244.1114044189453,251.0,74645.40625,0.0,4167.37060546875,1.0,278.1499938964844,282.8611145019531,299.6027526855469,304.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,35992.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652984499931335,1.0,0.0,0.0,3.786911725997925,3.7869372367858887,9.56893586590013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.509765625,0.0,1690.8333740234375,1895.4371337890625,0.0,3078.705322265625,0.9359700083732604,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962636947631836,0.4090436697006225,0.3726118505001068,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9261984825134276,0.6473530530929565,0.6156303286552429,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793115019798279,0.5590436458587646,0.3932400941848755,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425383567810059,0.4893578290939331,0.4676242768764496,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6787042617797852,0.2503322660923004,1.152632713317871,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7421264648437,297.2027282714844,284.9500732421875,1.0,0.6981181502342224,0.3726362586021423,0.3726362586021423,1.0,1.0,-3.605099439620972,1.0101827383041382,2.594916582107544,0.1974347531795501,0.9336219429969788,0.9336219429969788,0.0,247.1407623291016,254.0,74651.609375,0.0,4193.9384765625,1.0,278.1499938964844,282.8613586425781,299.60382080078125,304.4485778808594,293.1499938964844,293.1499938964844,278.1499938964844,35994.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652733564376831,1.0,0.0,0.0,3.787039279937744,3.787064552307129,9.569580470270012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.8330078125,0.0,1691.0018310546875,1895.4371337890625,0.0,3078.4697265625,0.935999870300293,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962636947631836,0.4090436697006225,0.3726118505001068,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9261984825134276,0.6473530530929565,0.6156303286552429,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793115019798279,0.5590436458587646,0.3932400941848755,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425383567810059,0.4893578290939331,0.4676242768764496,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6787042617797852,0.2503322660923004,1.152632713317871,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7421264648437,297.2027282714844,284.9500732421875,1.0,0.6981181502342224,0.3726362586021423,0.3726362586021423,1.0,1.0,-3.605099439620972,1.0101827383041382,2.594916582107544,0.1974347531795501,0.9336219429969788,0.9336219429969788,0.0,247.1407623291016,254.0,74651.609375,0.0,4193.9384765625,1.0,278.1499938964844,282.8613586425781,299.60382080078125,304.4485778808594,293.1499938964844,293.1499938964844,278.1499938964844,35994.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652733564376831,1.0,0.0,0.0,3.787039279937744,3.787064552307129,9.569580470270012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.8330078125,0.0,1691.0018310546875,1895.4371337890625,0.0,3078.4697265625,0.935999870300293,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937287092208862,0.408730000257492,0.3724423944950104,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230302572250366,0.6472457647323608,0.6156503558158875,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8779994249343872,0.5614551305770874,0.3949896991252899,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.840377688407898,0.4895854592323303,0.4679553210735321,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766808032989502,0.2503159046173095,1.1531063318252563,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7303771972656,297.202880859375,284.95001220703125,1.0,0.6999711394309998,0.3718732893466949,0.3718732893466949,1.0,1.0,-3.607992649078369,1.0087329149246216,2.599259614944458,0.1953092068433761,0.9335851669311525,0.9335851669311525,0.0,250.16954040527344,257.0,74656.328125,0.0,4220.3115234375,1.0,278.1499938964844,282.86163330078125,299.60504150390625,304.4501037597656,293.1499938964844,293.1499938964844,278.1499938964844,35997.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652405142784119,1.0,0.0,0.0,3.787052154541016,3.7870774269104,9.569645271767513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.9609375,0.0,1691.037109375,1895.4371337890625,0.0,3078.162109375,0.936004400253296,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937287092208862,0.408730000257492,0.3724423944950104,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230302572250366,0.6472457647323608,0.6156503558158875,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8779994249343872,0.5614551305770874,0.3949896991252899,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.840377688407898,0.4895854592323303,0.4679553210735321,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766808032989502,0.2503159046173095,1.1531063318252563,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7303771972656,297.202880859375,284.95001220703125,1.0,0.6999711394309998,0.3718732893466949,0.3718732893466949,1.0,1.0,-3.607992649078369,1.0087329149246216,2.599259614944458,0.1953092068433761,0.9335851669311525,0.9335851669311525,0.0,250.16954040527344,257.0,74656.328125,0.0,4220.3115234375,1.0,278.1499938964844,282.86163330078125,299.60504150390625,304.4501037597656,293.1499938964844,293.1499938964844,278.1499938964844,35997.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652405142784119,1.0,0.0,0.0,3.787052154541016,3.7870774269104,9.569645271767513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.9609375,0.0,1691.037109375,1895.4371337890625,0.0,3078.162109375,0.936004400253296,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7924763560295105,0.4085706770420074,0.372355580329895,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9214685559272766,0.6471850872039795,0.615653932094574,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.87735915184021,0.562663733959198,0.3958665430545807,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8393141031265259,0.4896952509880066,0.468117207288742,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.675683856010437,0.2503064274787903,1.153337836265564,284.9499816894531,284.95001220703125,302.6283264160156,296.6058044433594,298.7244873046875,297.2029724121094,284.95001220703125,1.0,0.7008939385414124,0.3714918196201324,0.3714918196201324,1.0,1.0,-3.609419345855713,1.0079995393753052,2.6014199256896973,0.1942421644926071,0.9335594773292542,0.9335594773292542,0.0,251.68556213378903,257.0,74658.3359375,0.0,4233.4716796875,1.0,278.1499938964844,282.8617858886719,299.6056823730469,304.45086669921875,293.1499938964844,293.1499938964844,278.1499938964844,35998.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652209043502808,1.0,0.0,0.0,3.78703236579895,3.787057638168335,9.569545227350318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.4736328125,0.0,1691.023681640625,1895.4371337890625,0.0,3077.977783203125,0.9360007643699646,1.0,0.0,3.0,1.0,0.0
