time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024960,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7912353873252869,0.4084105491638183,0.3722680807113647,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.919925570487976,0.6471225619316101,0.615655779838562,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8767296671867371,0.5638735890388489,0.3967441916465759,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8382629752159119,0.4898039996623993,0.4682780802249908,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6746978759765625,0.2502966225147247,1.1535677909851074,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.7186279296875,297.2030639648437,284.9499816894531,1.0,0.7018154859542847,0.3711262047290802,0.3711262047290802,1.0,1.0,-3.610841751098633,1.0073102712631226,2.6035313606262207,0.1932193785905838,0.9335505366325378,0.9335505366325378,0.0,253.2019958496093,260.0,74661.046875,0.0,4246.6318359375,1.0,278.1499938964844,282.8619384765625,299.6063537597656,304.4516906738281,293.1499938964844,293.1499938964844,278.1499938964844,35999.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865202009677887,1.0,0.0,0.0,3.787029504776001,3.787055015563965,9.569531584929791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.10546875,0.0,1691.02587890625,1895.4371337890625,0.0,3077.800537109375,0.9360007643699646,1.0,0.0,3.0,1.0,0.0
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887827754020691,0.4080791473388672,0.3720828890800476,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9168856739997864,0.6469631195068359,0.6156274080276489,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.875508725643158,0.5663059949874878,0.3985085785388946,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361890316009521,0.4900019764900207,0.4685816466808319,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727545857429504,0.250270813703537,1.154000163078308,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.70672607421875,297.20318603515625,284.949951171875,1.0,0.7036425471305847,0.3703950047492981,0.3703950047492981,1.0,1.0,-3.613593339920044,1.0059040784835815,2.607689380645752,0.1911646574735641,0.9334923028945924,0.9334923028945924,0.0,256.2305908203125,263.0,74664.921875,0.0,4272.70361328125,1.0,278.1499938964844,282.8623046875,299.60772705078125,304.4533386230469,293.1499938964844,293.1499938964844,278.1499938964844,36001.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651652932167053,1.0,0.0,0.0,3.786931276321411,3.786956548690796,9.569034773448948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.154296875,0.0,1690.924072265625,1895.4371337890625,0.0,3077.4560546875,0.9359798431396484,1.0,0.0,3.0,1.0,0.0
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887827754020691,0.4080791473388672,0.3720828890800476,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9168856739997864,0.6469631195068359,0.6156274080276489,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.875508725643158,0.5663059949874878,0.3985085785388946,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361890316009521,0.4900019764900207,0.4685816466808319,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727545857429504,0.250270813703537,1.154000163078308,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.70672607421875,297.20318603515625,284.949951171875,1.0,0.7036425471305847,0.3703950047492981,0.3703950047492981,1.0,1.0,-3.613593339920044,1.0059040784835815,2.607689380645752,0.1911646574735641,0.9334923028945924,0.9334923028945924,0.0,256.2305908203125,263.0,74664.921875,0.0,4272.70361328125,1.0,278.1499938964844,282.8623046875,299.60772705078125,304.4533386230469,293.1499938964844,293.1499938964844,278.1499938964844,36001.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651652932167053,1.0,0.0,0.0,3.786931276321411,3.786956548690796,9.569034773448948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.154296875,0.0,1690.924072265625,1895.4371337890625,0.0,3077.4560546875,0.9359798431396484,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863692045211792,0.4077362716197967,0.3718878328800201,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.913918137550354,0.6467716693878174,0.615569531917572,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743302822113037,0.5687474608421326,0.4002793729305267,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341528177261353,0.4901817142963409,0.4688683450222015,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708495616912842,0.2502395510673523,1.154408574104309,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.69384765625,297.2032775878906,284.9498596191406,1.0,0.7054546475410461,0.369663804769516,0.369663804769516,1.0,1.0,-3.616256475448608,1.0044636726379397,2.611792802810669,0.1891145557165146,0.9333056211471558,0.9333056211471558,0.0,259.2592468261719,266.0,74664.1328125,0.0,4298.57568359375,1.0,278.1499938964844,282.8627624511719,299.6084289550781,304.4541320800781,293.1499938964844,293.1499938964844,278.1499938964844,36006.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865082859992981,1.0,0.0,0.0,3.786533117294312,3.786558389663696,9.567022516421275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.232421875,0.0,1690.4876708984375,1895.4371337890625,0.0,3076.68310546875,0.9358932971954346,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863692045211792,0.4077362716197967,0.3718878328800201,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.913918137550354,0.6467716693878174,0.615569531917572,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743302822113037,0.5687474608421326,0.4002793729305267,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341528177261353,0.4901817142963409,0.4688683450222015,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708495616912842,0.2502395510673523,1.154408574104309,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.69384765625,297.2032775878906,284.9498596191406,1.0,0.7054546475410461,0.369663804769516,0.369663804769516,1.0,1.0,-3.616256475448608,1.0044636726379397,2.611792802810669,0.1891145557165146,0.9333056211471558,0.9333056211471558,0.0,259.2592468261719,266.0,74664.1328125,0.0,4298.57568359375,1.0,278.1499938964844,282.8627624511719,299.6084289550781,304.4541320800781,293.1499938964844,293.1499938964844,278.1499938964844,36006.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865082859992981,1.0,0.0,0.0,3.786533117294312,3.786558389663696,9.567022516421275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.232421875,0.0,1690.4876708984375,1895.4371337890625,0.0,3076.68310546875,0.9358932971954346,1.0,0.0,3.0,1.0,0.0
18025260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839957475662231,0.4073861539363861,0.3716866672039032,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110361337661744,0.6465612649917603,0.6154943108558655,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.87319016456604,0.5711948275566101,0.4020544588565826,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321540951728821,0.4903504848480224,0.469145119190216,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689830422401428,0.2502049803733825,1.1548032760620115,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6800842285156,297.203369140625,284.94970703125,1.0,0.7072569727897644,0.3689207434654236,0.3689207434654236,1.0,1.0,-3.618866443634033,1.0029644966125488,2.6159021854400635,0.1870342046022415,0.9330008029937744,0.9330008029937744,0.0,262.2908630371094,269.0,74659.28125,0.0,4324.3623046875,1.0,278.1499938964844,282.8632202148437,299.60858154296875,304.45428466796875,293.1499938964844,293.1499938964844,278.1499938964844,36014.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651474118232727,1.0,0.0,0.0,3.7859065532684326,3.7859318256378174,9.563856337990728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.486328125,0.0,1689.8033447265625,1895.4371337890625,0.0,3077.28857421875,0.9357569813728333,1.0,0.0,3.0,1.0,0.0
18025320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839957475662231,0.4073861539363861,0.3716866672039032,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110361337661744,0.6465612649917603,0.6154943108558655,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.87319016456604,0.5711948275566101,0.4020544588565826,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321540951728821,0.4903504848480224,0.469145119190216,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689830422401428,0.2502049803733825,1.1548032760620115,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6800842285156,297.203369140625,284.94970703125,1.0,0.7072569727897644,0.3689207434654236,0.3689207434654236,1.0,1.0,-3.618866443634033,1.0029644966125488,2.6159021854400635,0.1870342046022415,0.9330008029937744,0.9330008029937744,0.0,262.2908630371094,269.0,74659.28125,0.0,4324.3623046875,1.0,278.1499938964844,282.8632202148437,299.60858154296875,304.45428466796875,293.1499938964844,293.1499938964844,278.1499938964844,36014.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651474118232727,1.0,0.0,0.0,3.7859065532684326,3.7859318256378174,9.563856337990728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.486328125,0.0,1689.8033447265625,1895.4371337890625,0.0,3077.28857421875,0.9357569813728333,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816594839096069,0.4070211350917816,0.3714732229709625,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082431793212892,0.646317720413208,0.6153891086578369,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720886707305908,0.573646605014801,0.4038332998752594,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301876783370972,0.4904993176460266,0.4694039821624756,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.667153537273407,0.2501645386219024,1.1551730632781982,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6619873046875,297.2034606933594,284.9491882324219,1.0,0.7090440988540649,0.3681776523590088,0.3681776523590088,1.0,1.0,-3.621379375457764,1.0014251470565796,2.6199543476104736,0.1849991530179977,0.9321937561035156,0.9321937561035156,0.0,265.3236694335937,272.0,74638.640625,0.0,4349.927734375,1.0,278.1499938964844,282.8638610839844,299.6053771972656,304.45074462890625,293.1499938964844,293.1499938964844,278.1499938964844,36036.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653610944747925,1.0,0.0,0.0,3.784322738647461,3.7843480110168457,9.555856195220258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.119140625,0.0,1688.09326171875,1895.4371337890625,0.0,3079.29296875,0.935413420200348,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816594839096069,0.4070211350917816,0.3714732229709625,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082431793212892,0.646317720413208,0.6153891086578369,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720886707305908,0.573646605014801,0.4038332998752594,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301876783370972,0.4904993176460266,0.4694039821624756,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.667153537273407,0.2501645386219024,1.1551730632781982,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6619873046875,297.2034606933594,284.9491882324219,1.0,0.7090440988540649,0.3681776523590088,0.3681776523590088,1.0,1.0,-3.621379375457764,1.0014251470565796,2.6199543476104736,0.1849991530179977,0.9321937561035156,0.9321937561035156,0.0,265.3236694335937,272.0,74638.640625,0.0,4349.927734375,1.0,278.1499938964844,282.8638610839844,299.6053771972656,304.45074462890625,293.1499938964844,293.1499938964844,278.1499938964844,36036.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653610944747925,1.0,0.0,0.0,3.784322738647461,3.7843480110168457,9.555856195220258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.119140625,0.0,1688.09326171875,1895.4371337890625,0.0,3079.29296875,0.935413420200348,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7805027365684509,0.4068323075771332,0.3713611960411072,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9068801403045654,0.646182656288147,0.6153244376182556,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8715496063232422,0.5748734474182129,0.404723584651947,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.829213559627533,0.4905654788017273,0.4695260226726532,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6662507653236389,0.2501419484615326,1.1553480625152588,284.9489440917969,284.95001220703125,302.4236145019531,296.6015625,298.6515808105469,297.2034912109375,284.94891357421875,1.0,0.7099315524101257,0.3678061068058014,0.3678061068058014,1.0,1.0,-3.6225955486297607,1.000641107559204,2.6219544410705566,0.1839702427387237,0.9316399693489076,0.9316399693489076,0.0,266.8409118652344,272.0,74622.265625,0.0,4362.61865234375,1.0,278.1499938964844,282.8643493652344,299.6024475097656,304.4472961425781,293.1499938964844,293.1499938964844,278.1499938964844,36051.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655074834823608,1.0,0.0,0.0,3.783101081848145,3.783126354217529,9.549687547405483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.5341796875,0.0,1686.752197265625,1895.4371337890625,0.0,3080.666259765625,0.9351477026939392,1.0,0.0,3.0,1.0,0.0
18025560,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7793512344360352,0.406638354063034,0.3712448477745056,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9055379033088684,0.6460368633270264,0.6152500510215759,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8710159063339233,0.57610023021698,0.4056141674518585,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8282426595687866,0.4906247854232788,0.4696419835090637,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6653540730476379,0.2501174807548523,1.1555157899856567,284.9486694335937,284.95001220703125,302.38800048828125,296.597412109375,298.64013671875,297.2035522460937,284.9486694335937,1.0,0.7108141183853149,0.3674451112747192,0.3674451112747192,1.0,1.0,-3.623778581619263,0.9998788237571716,2.6238999366760254,0.1829237937927246,0.9309978485107422,0.9309978485107422,0.0,268.3583068847656,275.0,74601.59375,0.0,4375.22998046875,1.0,278.1499938964844,282.8649597167969,299.5984802246094,304.4425354003906,293.1499938964844,293.1499938964844,278.1499938964844,36066.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656643033027649,1.0,0.0,0.0,3.781553506851196,3.781578779220581,9.54187612478563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.9453125,0.0,1685.0284423828125,1895.4371337890625,0.0,3082.13720703125,0.934809684753418,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770630717277527,0.4062371551990509,0.3710012435913086,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029216170310974,0.6457182168960571,0.6150771379470825,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699616193771362,0.578553318977356,0.4073957800865173,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263087868690491,0.4907259345054626,0.4698585867881775,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635779738426208,0.2500638961791992,1.155833721160889,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.6150207519531,297.2035827636719,284.9481506347656,1.0,0.7125668525695801,0.3667230904102325,0.3667230904102325,1.0,1.0,-3.626063585281372,0.9983376264572144,2.627725839614868,0.1806451231241226,0.9295040369033812,0.9295040369033812,0.0,271.3946533203125,278.0,74549.40625,0.0,4400.26318359375,1.0,278.1499938964844,282.866455078125,299.58819580078125,304.4298400878906,293.1499938964844,293.1499938964844,278.1499938964844,36097.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660485744476318,1.0,0.0,0.0,3.777665853500366,3.777691125869751,9.522266850581218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.302734375,0.0,1680.6505126953125,1895.4371337890625,0.0,3085.742431640625,0.9339560866355896,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770630717277527,0.4062371551990509,0.3710012435913086,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029216170310974,0.6457182168960571,0.6150771379470825,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699616193771362,0.578553318977356,0.4073957800865173,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263087868690491,0.4907259345054626,0.4698585867881775,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635779738426208,0.2500638961791992,1.155833721160889,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.6150207519531,297.2035827636719,284.9481506347656,1.0,0.7125668525695801,0.3667230904102325,0.3667230904102325,1.0,1.0,-3.626063585281372,0.9983376264572144,2.627725839614868,0.1806451231241226,0.9295040369033812,0.9295040369033812,0.0,271.3946533203125,278.0,74549.40625,0.0,4400.26318359375,1.0,278.1499938964844,282.866455078125,299.58819580078125,304.4298400878906,293.1499938964844,293.1499938964844,278.1499938964844,36097.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660485744476318,1.0,0.0,0.0,3.777665853500366,3.777691125869751,9.522266850581218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.302734375,0.0,1680.6505126953125,1895.4371337890625,0.0,3085.742431640625,0.9339560866355896,1.0,0.0,3.0,1.0,0.0
18025740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.774783730506897,0.4058136940002441,0.3707394599914551,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003494381904602,0.6453540325164795,0.6148636937141418,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689137697219849,0.5810030698776245,0.4091765284538269,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243718147277832,0.4907969236373901,0.4700489044189453,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.661816418170929,0.2500027120113373,1.156124711036682,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.58648681640625,297.2035827636719,284.9477233886719,1.0,0.7142994403839111,0.3660010695457458,0.3660010695457458,1.0,1.0,-3.628211975097656,0.9967700242996216,2.631442070007324,0.177913025021553,0.9277064204216005,0.9277064204216005,0.0,274.4314880371094,281.0,74479.8046875,0.0,4424.9580078125,1.0,278.1499938964844,282.86846923828125,299.5741271972656,304.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,36127.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664668798446655,1.0,0.0,0.0,3.772518396377564,3.772543430328369,9.496334314462728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.7373046875,0.0,1674.78515625,1895.4371337890625,0.0,3089.666748046875,0.9328202605247498,1.0,0.0,3.0,1.0,0.0
18025800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.774783730506897,0.4058136940002441,0.3707394599914551,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003494381904602,0.6453540325164795,0.6148636937141418,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689137697219849,0.5810030698776245,0.4091765284538269,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243718147277832,0.4907969236373901,0.4700489044189453,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.661816418170929,0.2500027120113373,1.156124711036682,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.58648681640625,297.2035827636719,284.9477233886719,1.0,0.7142994403839111,0.3660010695457458,0.3660010695457458,1.0,1.0,-3.628211975097656,0.9967700242996216,2.631442070007324,0.177913025021553,0.9277064204216005,0.9277064204216005,0.0,274.4314880371094,281.0,74479.8046875,0.0,4424.9580078125,1.0,278.1499938964844,282.86846923828125,299.5741271972656,304.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,36127.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664668798446655,1.0,0.0,0.0,3.772518396377564,3.772543430328369,9.496334314462728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.7373046875,0.0,1674.78515625,1895.4371337890625,0.0,3089.666748046875,0.9328202605247498,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725210785865784,0.4053719937801361,0.3704624474048614,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977826237678528,0.6449509263038635,0.6146152019500732,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678774237632751,0.5834489464759827,0.4109556674957275,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224362134933472,0.4908418655395508,0.4702161848545074,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600753664970398,0.2499359399080276,1.156395435333252,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5556335449219,297.2034912109375,284.9473876953125,1.0,0.7160145044326782,0.3653408288955688,0.3653408288955688,1.0,1.0,-3.6302449703216553,0.9953669905662536,2.634878158569336,0.1750265806913375,0.925764799118042,0.925764799118042,0.0,277.4696350097656,284.0,74399.34375,0.0,4449.37158203125,1.0,278.1499938964844,282.870849609375,299.55712890625,304.3906555175781,293.1499938964844,293.1499938964844,278.1499938964844,36154.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669716715812683,1.0,0.0,0.0,3.7665011882781982,3.766526222229004,9.466065193919347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.55859375,0.0,1667.878662109375,1895.4371337890625,0.0,3094.40185546875,0.9314870834350586,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725210785865784,0.4053719937801361,0.3704624474048614,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977826237678528,0.6449509263038635,0.6146152019500732,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678774237632751,0.5834489464759827,0.4109556674957275,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224362134933472,0.4908418655395508,0.4702161848545074,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600753664970398,0.2499359399080276,1.156395435333252,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5556335449219,297.2034912109375,284.9473876953125,1.0,0.7160145044326782,0.3653408288955688,0.3653408288955688,1.0,1.0,-3.6302449703216553,0.9953669905662536,2.634878158569336,0.1750265806913375,0.925764799118042,0.925764799118042,0.0,277.4696350097656,284.0,74399.34375,0.0,4449.37158203125,1.0,278.1499938964844,282.870849609375,299.55712890625,304.3906555175781,293.1499938964844,293.1499938964844,278.1499938964844,36154.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669716715812683,1.0,0.0,0.0,3.7665011882781982,3.766526222229004,9.466065193919347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.55859375,0.0,1667.878662109375,1895.4371337890625,0.0,3094.40185546875,0.9314870834350586,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7702825665473938,0.4049113988876343,0.370169073343277,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8952289819717407,0.6445053815841675,0.6143280863761902,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668600916862488,0.5858895778656006,0.4127318263053894,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8205055594444275,0.4908583462238312,0.4703576862812042,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6583614945411682,0.2498640418052673,1.1566452980041504,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.5222473144531,297.2033386230469,284.947021484375,1.0,0.7177107334136963,0.3646805882453918,0.3646805882453918,1.0,1.0,-3.6321518421173096,0.9939334392547609,2.638218402862549,0.1719817519187927,0.9235871434211732,0.9235871434211732,0.0,280.50848388671875,287.0,74304.265625,0.0,4473.4697265625,1.0,278.1499938964844,282.8735656738281,299.53692626953125,304.3650207519531,293.1499938964844,293.1499938964844,278.1499938964844,36180.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675370216369629,1.0,0.0,0.0,3.759511232376098,3.759536266326904,9.430963245904422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.123046875,0.0,1659.8470458984375,1895.4371337890625,0.0,3099.705810546875,0.929935336112976,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7702825665473938,0.4049113988876343,0.370169073343277,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8952289819717407,0.6445053815841675,0.6143280863761902,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668600916862488,0.5858895778656006,0.4127318263053894,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8205055594444275,0.4908583462238312,0.4703576862812042,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6583614945411682,0.2498640418052673,1.1566452980041504,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.5222473144531,297.2033386230469,284.947021484375,1.0,0.7177107334136963,0.3646805882453918,0.3646805882453918,1.0,1.0,-3.6321518421173096,0.9939334392547609,2.638218402862549,0.1719817519187927,0.9235871434211732,0.9235871434211732,0.0,280.50848388671875,287.0,74304.265625,0.0,4473.4697265625,1.0,278.1499938964844,282.8735656738281,299.53692626953125,304.3650207519531,293.1499938964844,293.1499938964844,278.1499938964844,36180.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675370216369629,1.0,0.0,0.0,3.759511232376098,3.759536266326904,9.430963245904422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.123046875,0.0,1659.8470458984375,1895.4371337890625,0.0,3099.705810546875,0.929935336112976,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.769178032875061,0.4046758413314819,0.3700175583362579,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8939643502235413,0.6442700028419495,0.6141727566719055,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8663637638092041,0.5871082544326782,0.4136187732219696,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8195468187332153,0.4908580780029297,0.4704204797744751,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6575191020965576,0.2498269081115722,1.156764268875122,284.94683837890625,284.95001220703125,301.94189453125,296.5228576660156,298.5046691894531,297.2032165527344,284.94683837890625,1.0,0.7185530662536621,0.3643504679203033,0.3643504679203033,1.0,1.0,-3.633067131042481,0.9932005405426024,2.639866590499878,0.1705092340707779,0.922403872013092,0.922403872013092,0.0,282.0284423828125,287.0,74251.453125,0.0,4485.42626953125,1.0,278.1499938964844,282.875,299.5257263183594,304.350830078125,293.1499938964844,293.1499938964844,278.1499938964844,36195.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678523302078247,1.0,0.0,0.0,3.755695104598999,3.755720376968384,9.41182747737912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.255859375,0.0,1655.4737548828125,1895.4371337890625,0.0,3102.66357421875,0.9290879964828492,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7680839896202087,0.4044353067874908,0.3698613345623016,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8927075862884521,0.6440216302871704,0.6140051484107971,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8658769130706787,0.588324785232544,0.4145041704177856,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8185920715332031,0.4908490478992462,0.4704749286174774,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6566874384880066,0.2497885823249817,1.1568771600723269,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,298.4864807128906,297.2030334472656,284.9466552734375,1.0,0.7193896770477295,0.3640219867229461,0.3640219867229461,1.0,1.0,-3.6339430809021,0.992455244064331,2.641487836837769,0.1691183447837829,0.9211612343788148,0.9211612343788148,0.0,283.5481872558594,290.0,74194.1484375,0.0,4497.279296875,1.0,278.1499938964844,282.87652587890625,299.5136108398437,304.3353271484375,293.1499938964844,293.1499938964844,278.1499938964844,36209.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681651949882507,1.0,0.0,0.0,3.751568794250488,3.751594066619873,9.391158073412952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.39453125,0.0,1650.742431640625,1895.4371337890625,0.0,3105.5986328125,0.928171455860138,1.0,0.0,3.0,1.0,0.0
18026220,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659660577774048,0.4039401412010193,0.3695330917835235,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902658820152283,0.6434895396232605,0.6136329174041748,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8649762272834778,0.5907542705535889,0.4162696003913879,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8167334198951721,0.490808367729187,0.4705586433410644,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550906896591187,0.2497124224901199,1.1570857763290403,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.4486389160156,297.2026672363281,284.9463195800781,1.0,0.7210459113121033,0.3633650243282318,0.3633650243282318,1.0,1.0,-3.6355772018432617,0.9908655285835266,2.64471173286438,0.167572796344757,0.9185230731964112,0.9185230731964112,0.0,286.58795166015625,293.0,74066.7890625,0.0,4520.67626953125,1.0,278.1499938964844,282.8798217773437,299.48699951171875,304.3009948730469,293.1499938964844,293.1499938964844,278.1499938964844,36235.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688069581985474,1.0,0.0,0.0,3.742494821548462,3.742519617080689,9.345782814307312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.0107421875,0.0,1640.335693359375,1895.4371337890625,0.0,3111.619140625,0.926153600215912,1.0,0.0,3.0,1.0,0.0
18026280,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659660577774048,0.4039401412010193,0.3695330917835235,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902658820152283,0.6434895396232605,0.6136329174041748,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8649762272834778,0.5907542705535889,0.4162696003913879,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8167334198951721,0.490808367729187,0.4705586433410644,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550906896591187,0.2497124224901199,1.1570857763290403,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.4486389160156,297.2026672363281,284.9463195800781,1.0,0.7210459113121033,0.3633650243282318,0.3633650243282318,1.0,1.0,-3.6355772018432617,0.9908655285835266,2.64471173286438,0.167572796344757,0.9185230731964112,0.9185230731964112,0.0,286.58795166015625,293.0,74066.7890625,0.0,4520.67626953125,1.0,278.1499938964844,282.8798217773437,299.48699951171875,304.3009948730469,293.1499938964844,293.1499938964844,278.1499938964844,36235.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688069581985474,1.0,0.0,0.0,3.742494821548462,3.742519617080689,9.345782814307312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.0107421875,0.0,1640.335693359375,1895.4371337890625,0.0,3111.619140625,0.926153600215912,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7639040350914001,0.4034278094768524,0.3691881597042084,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878758549690247,0.6429139375686646,0.6132190227508545,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641276359558105,0.5931752920150757,0.4180283844470978,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.814903199672699,0.4907383322715759,0.4706138968467712,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535478234291077,0.249633103609085,1.1572753190994265,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4091186523437,297.2020874023437,284.946044921875,1.0,0.7226827144622803,0.362708032131195,0.362708032131195,1.0,1.0,-3.637077569961548,0.9891952276229858,2.6478822231292725,0.1667527705430984,0.9157071709632874,0.9157071709632874,0.0,289.628662109375,296.0,73925.0546875,0.0,4543.72900390625,1.0,278.1499938964844,282.88336181640625,299.4577331542969,304.26300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36260.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869503378868103,1.0,0.0,0.0,3.732527256011963,3.7325520515441895,9.29606756017165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.6357421875,0.0,1628.9326171875,1895.4371337890625,0.0,3118.152099609375,0.9239353537559508,1.0,0.0,3.0,1.0,0.0
18026400,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7639040350914001,0.4034278094768524,0.3691881597042084,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878758549690247,0.6429139375686646,0.6132190227508545,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641276359558105,0.5931752920150757,0.4180283844470978,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.814903199672699,0.4907383322715759,0.4706138968467712,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535478234291077,0.249633103609085,1.1572753190994265,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4091186523437,297.2020874023437,284.946044921875,1.0,0.7226827144622803,0.362708032131195,0.362708032131195,1.0,1.0,-3.637077569961548,0.9891952276229858,2.6478822231292725,0.1667527705430984,0.9157071709632874,0.9157071709632874,0.0,289.628662109375,296.0,73925.0546875,0.0,4543.72900390625,1.0,278.1499938964844,282.88336181640625,299.4577331542969,304.26300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36260.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869503378868103,1.0,0.0,0.0,3.732527256011963,3.7325520515441895,9.29606756017165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.6357421875,0.0,1628.9326171875,1895.4371337890625,0.0,3118.152099609375,0.9239353537559508,1.0,0.0,3.0,1.0,0.0
18026460,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618720531463623,0.4028985202312469,0.3688279688358307,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8855054974555969,0.6422918438911438,0.6127622723579407,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8633006811141968,0.5955852270126343,0.4197799265384674,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130711317062378,0.4906362891197204,0.470639705657959,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520347595214844,0.2495482414960861,1.157442927360535,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.3684387207031,297.2013244628906,284.9458312988281,1.0,0.724299430847168,0.3621069490909576,0.3621069490909576,1.0,1.0,-3.638437509536743,0.987644374370575,2.6507930755615234,0.1662198156118393,0.912825047969818,0.912825047969818,0.0,292.6706848144531,299.0,73773.234375,0.0,4566.41748046875,1.0,278.1499938964844,282.8871765136719,299.42596435546875,304.2216796875,293.1499938964844,293.1499938964844,278.1499938964844,36281.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702533841133118,1.0,0.0,0.0,3.721843957901001,3.721868753433228,9.24292919535219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.01953125,0.0,1616.726318359375,1895.4371337890625,0.0,3125.187255859375,0.9215547442436218,1.0,0.0,3.0,1.0,0.0
18026520,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618720531463623,0.4028985202312469,0.3688279688358307,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8855054974555969,0.6422918438911438,0.6127622723579407,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8633006811141968,0.5955852270126343,0.4197799265384674,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130711317062378,0.4906362891197204,0.470639705657959,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520347595214844,0.2495482414960861,1.157442927360535,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.3684387207031,297.2013244628906,284.9458312988281,1.0,0.724299430847168,0.3621069490909576,0.3621069490909576,1.0,1.0,-3.638437509536743,0.987644374370575,2.6507930755615234,0.1662198156118393,0.912825047969818,0.912825047969818,0.0,292.6706848144531,299.0,73773.234375,0.0,4566.41748046875,1.0,278.1499938964844,282.8871765136719,299.42596435546875,304.2216796875,293.1499938964844,293.1499938964844,278.1499938964844,36281.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702533841133118,1.0,0.0,0.0,3.721843957901001,3.721868753433228,9.24292919535219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.01953125,0.0,1616.726318359375,1895.4371337890625,0.0,3125.187255859375,0.9215547442436218,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598068714141846,0.4023449122905731,0.3684508502483368,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830751180648804,0.6416066884994507,0.6122521162033081,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624225854873657,0.5979751944541931,0.421521782875061,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111644387245178,0.4904893040657043,0.4706287682056427,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504958271980286,0.2494509816169738,1.1575802564620972,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.32647705078125,297.2003479003906,284.9456787109375,1.0,0.7258910536766052,0.3615058660507202,0.3615058660507202,1.0,1.0,-3.639617919921875,0.9861099123954772,2.653507947921753,0.1642102599143982,0.909838080406189,0.909838080406189,0.0,295.7120666503906,302.0,73609.0,0.0,4588.61962890625,1.0,278.1499938964844,282.8912048339844,299.3912353515625,304.1765441894531,293.1499938964844,293.1499938964844,278.1499938964844,36298.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710042834281921,1.0,0.0,0.0,3.710388422012329,3.710412979125977,9.186118177240132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.7197265625,0.0,1603.6712646484375,1895.4371337890625,0.0,3132.231201171875,0.9190006256103516,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598068714141846,0.4023449122905731,0.3684508502483368,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830751180648804,0.6416066884994507,0.6122521162033081,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624225854873657,0.5979751944541931,0.421521782875061,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111644387245178,0.4904893040657043,0.4706287682056427,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504958271980286,0.2494509816169738,1.1575802564620972,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.32647705078125,297.2003479003906,284.9456787109375,1.0,0.7258910536766052,0.3615058660507202,0.3615058660507202,1.0,1.0,-3.639617919921875,0.9861099123954772,2.653507947921753,0.1642102599143982,0.909838080406189,0.909838080406189,0.0,295.7120666503906,302.0,73609.0,0.0,4588.61962890625,1.0,278.1499938964844,282.8912048339844,299.3912353515625,304.1765441894531,293.1499938964844,293.1499938964844,278.1499938964844,36298.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710042834281921,1.0,0.0,0.0,3.710388422012329,3.710412979125977,9.186118177240132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.7197265625,0.0,1603.6712646484375,1895.4371337890625,0.0,3132.231201171875,0.9190006256103516,1.0,0.0,3.0,1.0,0.0
18026700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7587718963623047,0.4020625054836273,0.3682584762573242,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8818519711494446,0.6412510275840759,0.611985981464386,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8619747757911682,0.599166214466095,0.4223907589912414,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8101933598518372,0.4904064834117889,0.4706157147884369,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6497247815132141,0.2493998706340789,1.1576427221298218,284.94561767578125,284.95001220703125,301.264404296875,296.36962890625,298.30535888671875,297.1997985839844,284.94561767578125,1.0,0.7266814112663269,0.3612053096294403,0.3612053096294403,1.0,1.0,-3.640169858932495,0.9853466153144836,2.654823303222656,0.1628470122814178,0.9083332419395448,0.9083332419395448,0.0,297.2339782714844,302.0,73524.6953125,0.0,4599.6279296875,1.0,278.1499938964844,282.8932800292969,299.37335205078125,304.1532592773437,293.1499938964844,293.1499938964844,278.1499938964844,36307.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714213371276855,1.0,0.0,0.0,3.7045204639434814,3.704545259475708,9.157086537925352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.1220703125,0.0,1597.009033203125,1895.4371337890625,0.0,3136.143310546875,0.9176913499832152,1.0,0.0,3.0,1.0,0.0
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7577289342880249,0.4017712473869324,0.3680597841739654,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.880615770816803,0.6408795118331909,0.6117061972618103,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8615157604217529,0.6003521084785461,0.4232571423053741,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8092029690742493,0.4903125762939453,0.4705933630466461,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6489488482475281,0.2493460923433303,1.1576987504959106,284.945556640625,284.95001220703125,301.1909484863281,296.3509216308594,298.2840270996094,297.19927978515625,284.945556640625,1.0,0.7274652123451233,0.3609053790569305,0.3609053790569305,1.0,1.0,-3.6406753063201904,0.9845866560935974,2.656088829040528,0.1611241996288299,0.906809151172638,0.906809151172638,0.0,298.7550964355469,305.0,73437.5234375,0.0,4610.5048828125,1.0,278.1499938964844,282.8953552246094,299.354736328125,304.1290283203125,293.1499938964844,293.1499938964844,278.1499938964844,36314.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718319535255432,1.0,0.0,0.0,3.698488712310791,3.69851326942444,9.127290923061082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.9013671875,0.0,1590.172607421875,1895.4371337890625,0.0,3139.99462890625,0.9163457751274108,1.0,0.0,3.0,1.0,0.0
