time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026820,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556684017181396,0.4011652767658233,0.367641419172287,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8781687617301941,0.6401010751724243,0.6111114025115967,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606226444244385,0.6027160286903381,0.4249829947948456,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072184324264526,0.490101546049118,0.4705248475074768,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474265456199646,0.2492371648550033,1.1577942371368408,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2411193847656,297.19830322265625,284.9454650878906,1.0,0.7290156483650208,0.3603054881095886,0.3603054881095886,1.0,1.0,-3.6415624618530273,0.9830116629600524,2.65855073928833,0.157971903681755,0.9037269949913024,0.9037269949913024,0.0,301.7981262207031,308.0,73256.6875,0.0,4631.92529296875,1.0,278.1499938964844,282.899658203125,299.3158874511719,304.0785217285156,293.1499938964844,293.1499938964844,278.1499938964844,36327.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726689219474792,1.0,0.0,0.0,3.686051845550537,3.686076402664185,9.066009738489812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.1064453125,0.0,1576.1268310546875,1895.4371337890625,0.0,3147.844970703125,0.9135708212852478,1.0,0.0,3.0,1.0,0.0
18026880,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556684017181396,0.4011652767658233,0.367641419172287,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8781687617301941,0.6401010751724243,0.6111114025115967,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606226444244385,0.6027160286903381,0.4249829947948456,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072184324264526,0.490101546049118,0.4705248475074768,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474265456199646,0.2492371648550033,1.1577942371368408,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2411193847656,297.19830322265625,284.9454650878906,1.0,0.7290156483650208,0.3603054881095886,0.3603054881095886,1.0,1.0,-3.6415624618530273,0.9830116629600524,2.65855073928833,0.157971903681755,0.9037269949913024,0.9037269949913024,0.0,301.7981262207031,308.0,73256.6875,0.0,4631.92529296875,1.0,278.1499938964844,282.899658203125,299.3158874511719,304.0785217285156,293.1499938964844,293.1499938964844,278.1499938964844,36327.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726689219474792,1.0,0.0,0.0,3.686051845550537,3.686076402664185,9.066009738489812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.1064453125,0.0,1576.1268310546875,1895.4371337890625,0.0,3147.844970703125,0.9135708212852478,1.0,0.0,3.0,1.0,0.0
18026940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.753645122051239,0.4005271792411804,0.3671949207782745,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757641315460205,0.6392821073532104,0.6104775071144104,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597679734230042,0.6050697565078735,0.4267008602619171,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052336573600769,0.4898638427257538,0.4704300165176391,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459476947784424,0.2491263002157211,1.1578749418258667,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1982421875,297.197509765625,284.9454040527344,1.0,0.7305465936660767,0.3597055971622467,0.3597055971622467,1.0,1.0,-3.642310619354248,0.9813665151596068,2.6609442234039307,0.1553194373846054,0.9006201028823853,0.9006201028823853,0.0,304.8418273925781,311.0,73068.765625,0.0,4652.9716796875,1.0,278.1499938964844,282.90399169921875,299.275390625,304.0258178710937,293.1499938964844,293.1499938964844,278.1499938964844,36339.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735405206680298,1.0,0.0,0.0,3.673240423202514,3.673264741897583,9.003098284665612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.8994140625,0.0,1561.7357177734375,1895.4371337890625,0.0,3156.01953125,0.9107121229171752,1.0,0.0,3.0,1.0,0.0
18027000,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.753645122051239,0.4005271792411804,0.3671949207782745,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757641315460205,0.6392821073532104,0.6104775071144104,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597679734230042,0.6050697565078735,0.4267008602619171,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052336573600769,0.4898638427257538,0.4704300165176391,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459476947784424,0.2491263002157211,1.1578749418258667,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1982421875,297.197509765625,284.9454040527344,1.0,0.7305465936660767,0.3597055971622467,0.3597055971622467,1.0,1.0,-3.642310619354248,0.9813665151596068,2.6609442234039307,0.1553194373846054,0.9006201028823853,0.9006201028823853,0.0,304.8418273925781,311.0,73068.765625,0.0,4652.9716796875,1.0,278.1499938964844,282.90399169921875,299.275390625,304.0258178710937,293.1499938964844,293.1499938964844,278.1499938964844,36339.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735405206680298,1.0,0.0,0.0,3.673240423202514,3.673264741897583,9.003098284665612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.8994140625,0.0,1561.7357177734375,1895.4371337890625,0.0,3156.01953125,0.9107121229171752,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516829371452332,0.3998623490333557,0.3667204976081848,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734320402145386,0.6384264230728149,0.6098052263259888,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589797616004944,0.6074159741401672,0.4284105896949768,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032960295677185,0.4896028041839599,0.4703093767166137,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445324420928955,0.2490162998437881,1.157941222190857,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1555480957031,297.1968078613281,284.94537353515625,1.0,0.7320584654808044,0.3591386973857879,0.3591386973857879,1.0,1.0,-3.642923593521118,0.9797208309173584,2.66320276260376,0.1539998203516006,0.8975210785865784,0.8975210785865784,0.0,307.8866882324219,314.0,72875.65625,0.0,4673.6513671875,1.0,278.1499938964844,282.9083557128906,299.2334899902344,303.97125244140625,293.1499938964844,293.1499938964844,278.45001220703125,36349.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744367361068726,1.0,0.0,0.0,3.6601507663726807,3.66017484664917,8.939047120293253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.69140625,0.0,1547.1103515625,1895.4371337890625,0.0,3164.4248046875,0.9077902436256408,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516829371452332,0.3998623490333557,0.3667204976081848,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734320402145386,0.6384264230728149,0.6098052263259888,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589797616004944,0.6074159741401672,0.4284105896949768,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032960295677185,0.4896028041839599,0.4703093767166137,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445324420928955,0.2490162998437881,1.157941222190857,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1555480957031,297.1968078613281,284.94537353515625,1.0,0.7320584654808044,0.3591386973857879,0.3591386973857879,1.0,1.0,-3.642923593521118,0.9797208309173584,2.66320276260376,0.1539998203516006,0.8975210785865784,0.8975210785865784,0.0,307.8866882324219,314.0,72875.65625,0.0,4673.6513671875,1.0,278.1499938964844,282.9083557128906,299.2334899902344,303.97125244140625,293.1499938964844,293.1499938964844,278.45001220703125,36349.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744367361068726,1.0,0.0,0.0,3.6601507663726807,3.66017484664917,8.939047120293253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.69140625,0.0,1547.1103515625,1895.4371337890625,0.0,3164.4248046875,0.9077902436256408,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7507705688476562,0.3998094499111175,0.3665585815906524,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8723227977752686,0.638286828994751,0.6095422506332397,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.858731746673584,0.6090996861457825,0.4294652342796325,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8023910522460938,0.4897249341011047,0.4703305959701538,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6438828110694885,0.2491072565317154,1.1582096815109253,285.043212890625,284.95001220703125,300.66094970703125,296.2049560546875,298.1340637207031,297.1993713378906,285.0421142578125,1.0,0.7329429984092712,0.3588212430477142,0.3588212430477142,1.0,1.0,-3.6440255641937256,0.979029417037964,2.6649961471557617,0.1535358726978302,0.9816715717315674,0.9816715717315674,0.0,309.4524230957031,314.0,72090.265625,0.0,4686.5078125,1.0,278.4114074707031,283.02667236328125,299.1822509765625,303.7779846191406,293.1499938964844,293.1499938964844,278.45001220703125,32881.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703609704971313,1.0,0.0,0.0,3.732106924057007,3.732131242752075,9.293973448620818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.708984375,0.0,1602.5924072265625,1895.4371337890625,0.0,3126.19677734375,0.9224565029144288,1.0,0.0,3.0,1.0,0.0
18027240,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.750307559967041,0.3997590243816376,0.3666020631790161,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.871719241142273,0.6381836533546448,0.609533965587616,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8587979674339294,0.6104044318199158,0.4304439425468445,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8019334077835083,0.4898374676704407,0.4705074727535248,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6435779333114624,0.249211311340332,1.15888249874115,285.0165710449219,284.95001220703125,300.5959777832031,296.185791015625,298.117431640625,297.2015991210937,285.0144348144531,1.0,0.733725368976593,0.3585717976093292,0.3585717976093292,1.0,1.0,-3.6462693214416495,0.978898823261261,2.667370557785034,0.1537148207426071,0.9875555038452148,0.9875555038452148,0.0,310.5223693847656,317.0,72275.75,0.0,4699.49072265625,1.0,278.4432373046875,283.0052490234375,299.179443359375,303.8309631347656,293.1499938964844,293.1499938964844,278.1499938964844,32926.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706563115119934,1.0,0.0,0.0,3.789228439331055,3.789253234863281,9.580646747053834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.0068359375,0.0,1669.7835693359375,1895.4371337890625,0.0,3128.96728515625,0.934218168258667,1.0,0.0,3.0,1.0,0.0
18027300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7493964433670044,0.3991455137729645,0.3664014339447021,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8706337809562683,0.6374737620353699,0.6092557311058044,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8584626317024231,0.6112567782402039,0.4313312172889709,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8010424971580505,0.4895036816596985,0.4705092906951904,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6429677605628967,0.2490844577550888,1.1592496633529663,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.0950622558594,297.1992492675781,284.8736877441406,1.0,0.7345606088638306,0.3582883477210998,0.3582883477210998,1.0,1.0,-3.647215604782105,0.978240728378296,2.6689748764038086,0.1538894772529602,0.8925565481185913,0.8925565481185913,0.0,312.09185791015625,317.0,73263.5390625,0.0,4711.93115234375,1.0,278.194580078125,282.8494873046875,299.2015991210937,304.0399475097656,293.1499938964844,293.1499938964844,278.1499938964844,36903.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769216537475586,1.0,0.0,0.0,3.766979932785034,3.767005205154419,9.468471375839728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.197265625,0.0,1674.22509765625,1895.4371337890625,0.0,3187.725341796875,0.9301735758781432,1.0,0.0,3.0,1.0,0.0
18027360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7479134798049927,0.3983800709247589,0.365793764591217,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8689441084861755,0.63655686378479,0.6085002422332764,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8575323224067688,0.6119612455368042,0.4318675100803375,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7995755672454834,0.4889897108078003,0.470133513212204,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6419126391410828,0.2488248646259308,1.158621072769165,284.8954772949219,284.95001220703125,300.45001220703125,296.1416320800781,298.0716247558594,297.1953125,284.896728515625,1.0,0.735211968421936,0.3579696416854858,0.3579696416854858,1.0,1.0,-3.64501690864563,0.9765127301216124,2.668504238128662,0.1531821638345718,0.8830171227455139,0.8830171227455139,0.0,314.0791015625,320.0,72874.046875,0.0,4718.1103515625,1.0,278.15679931640625,282.8700866699219,299.1661376953125,303.9404602050781,293.1499938964844,293.1499938964844,278.45001220703125,38391.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789070844650269,1.0,0.0,0.0,3.693842887878418,3.693867683410645,9.104375067181536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.4609375,0.0,1600.6021728515625,1895.4371337890625,0.0,3206.337158203125,0.9169102311134338,1.0,0.0,3.0,1.0,0.0
18027420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461040019989014,0.3980481326580047,0.3653410375118255,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667388558387756,0.6359648704528809,0.607764720916748,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568875789642334,0.6147326231002808,0.433637797832489,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977233529090881,0.4889339506626129,0.4699582159519195,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405817866325378,0.2488313168287277,1.1585376262664795,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.03387451171875,297.1985778808594,284.9901428222656,1.0,0.7366338968276978,0.3573321998119354,0.3573321998119354,1.0,1.0,-3.6453933715820312,0.9746325016021729,2.6707608699798584,0.1501815170049667,0.9653416872024536,0.9653416872024536,0.0,316.9578552246094,323.0,72007.9609375,0.0,4737.1298828125,1.0,278.4434814453125,282.9907531738281,299.0880432128906,303.72882080078125,293.1499938964844,293.1499938964844,278.1499938964844,33983.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739974498748779,1.0,0.0,0.0,3.7859365940094,3.785961627960205,9.564008678353275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.66796875,0.0,1674.0810546875,1895.4371337890625,0.0,3160.3046875,0.9341991543769836,1.0,0.0,3.0,1.0,0.0
18027480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461040019989014,0.3980481326580047,0.3653410375118255,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667388558387756,0.6359648704528809,0.607764720916748,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568875789642334,0.6147326231002808,0.433637797832489,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977233529090881,0.4889339506626129,0.4699582159519195,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405817866325378,0.2488313168287277,1.1585376262664795,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.03387451171875,297.1985778808594,284.9901428222656,1.0,0.7366338968276978,0.3573321998119354,0.3573321998119354,1.0,1.0,-3.6453933715820312,0.9746325016021729,2.6707608699798584,0.1501815170049667,0.9653416872024536,0.9653416872024536,0.0,316.9578552246094,323.0,72007.9609375,0.0,4737.1298828125,1.0,278.4434814453125,282.9907531738281,299.0880432128906,303.72882080078125,293.1499938964844,293.1499938964844,278.1499938964844,33983.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739974498748779,1.0,0.0,0.0,3.7859365940094,3.785961627960205,9.564008678353275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.66796875,0.0,1674.0810546875,1895.4371337890625,0.0,3160.3046875,0.9341991543769836,1.0,0.0,3.0,1.0,0.0
18027540,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.743787407875061,0.3967558443546295,0.3645538091659546,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8640071153640747,0.6343576312065125,0.6066768765449524,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8556700944900513,0.6163907051086426,0.4350875318050384,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7953744530677795,0.4880967438220978,0.469533622264862,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6389268040657043,0.2484411597251892,1.1580694913864136,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9912414550781,297.19342041015625,284.8988952636719,1.0,0.7379946708679199,0.3566947877407074,0.3566947877407074,1.0,1.0,-3.643812417984009,0.9721866250038148,2.671625852584839,0.1459555774927139,0.872494637966156,0.872494637966156,0.0,320.3208923339844,326.0,72411.0,0.0,4753.60205078125,1.0,278.1568603515625,282.8811950683594,299.0715026855469,303.8143310546875,293.1499938964844,293.1499938964844,278.45001220703125,38861.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810442686080933,1.0,0.0,0.0,3.661957979202272,3.661982536315918,8.947876608544902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.861328125,0.0,1567.9940185546875,1895.4371337890625,0.0,3226.365966796875,0.9103087186813354,1.0,0.0,3.0,1.0,0.0
18027600,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.743787407875061,0.3967558443546295,0.3645538091659546,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8640071153640747,0.6343576312065125,0.6066768765449524,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8556700944900513,0.6163907051086426,0.4350875318050384,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7953744530677795,0.4880967438220978,0.469533622264862,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6389268040657043,0.2484411597251892,1.1580694913864136,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9912414550781,297.19342041015625,284.8988952636719,1.0,0.7379946708679199,0.3566947877407074,0.3566947877407074,1.0,1.0,-3.643812417984009,0.9721866250038148,2.671625852584839,0.1459555774927139,0.872494637966156,0.872494637966156,0.0,320.3208923339844,326.0,72411.0,0.0,4753.60205078125,1.0,278.1568603515625,282.8811950683594,299.0715026855469,303.8143310546875,293.1499938964844,293.1499938964844,278.45001220703125,38861.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810442686080933,1.0,0.0,0.0,3.661957979202272,3.661982536315918,8.947876608544902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.861328125,0.0,1567.9940185546875,1895.4371337890625,0.0,3226.365966796875,0.9103087186813354,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421718239784241,0.3964901864528656,0.3641829788684845,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8619946241378784,0.6337953209877014,0.6059897541999817,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552038669586182,0.6192416548728943,0.4369323253631592,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936899065971375,0.4880784749984741,0.4694049060344696,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377476453781128,0.2484954744577407,1.1581817865371704,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.957275390625,297.1974182128906,284.9911804199219,1.0,0.7393949031829834,0.3561821579933166,0.3561821579933166,1.0,1.0,-3.6447250843048096,0.9709007143974304,2.6738243103027344,0.142480120062828,0.954889953136444,0.954889953136444,0.0,323.02020263671875,329.0,71573.2421875,0.0,4773.01953125,1.0,278.4432373046875,283.000244140625,298.99658203125,303.606689453125,293.1499938964844,293.1499938964844,278.1499938964844,34031.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756045699119568,1.0,0.0,0.0,3.754934549331665,3.754959344863892,9.408015557710314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.623046875,0.0,1637.927978515625,1895.4371337890625,0.0,3175.376220703125,0.9272463321685792,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421718239784241,0.3964901864528656,0.3641829788684845,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8619946241378784,0.6337953209877014,0.6059897541999817,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552038669586182,0.6192416548728943,0.4369323253631592,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936899065971375,0.4880784749984741,0.4694049060344696,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377476453781128,0.2484954744577407,1.1581817865371704,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.957275390625,297.1974182128906,284.9911804199219,1.0,0.7393949031829834,0.3561821579933166,0.3561821579933166,1.0,1.0,-3.6447250843048096,0.9709007143974304,2.6738243103027344,0.142480120062828,0.954889953136444,0.954889953136444,0.0,323.02020263671875,329.0,71573.2421875,0.0,4773.01953125,1.0,278.4432373046875,283.000244140625,298.99658203125,303.606689453125,293.1499938964844,293.1499938964844,278.1499938964844,34031.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756045699119568,1.0,0.0,0.0,3.754934549331665,3.754959344863892,9.408015557710314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.623046875,0.0,1637.927978515625,1895.4371337890625,0.0,3175.376220703125,0.9272463321685792,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.740041196346283,0.3952330350875854,0.3634174466133117,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8594653010368347,0.6321834921836853,0.6048882603645325,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.854164183139801,0.6209330558776855,0.4383989572525024,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915173172950745,0.4872541129589081,0.4689832031726837,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6362619996070862,0.2481502592563629,1.1578669548034668,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,297.9185485839844,297.1926574707031,284.9035949707031,1.0,0.7407529950141907,0.3556695580482483,0.3556695580482483,1.0,1.0,-3.6433663368225098,0.9688345193862916,2.6745316982269287,0.1406102180480957,0.8671647906303406,0.8671647906303406,0.0,326.3283996582031,332.0,71973.828125,0.0,4789.7578125,1.0,278.1571044921875,282.8936767578125,298.9829406738281,303.6949768066406,293.1499938964844,293.1499938964844,278.45001220703125,38785.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825026154518127,1.0,0.0,0.0,3.6307332515716553,3.630757570266724,8.795934718364151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.9697265625,0.0,1532.567626953125,1895.4371337890625,0.0,3240.029541015625,0.90333491563797,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.740041196346283,0.3952330350875854,0.3634174466133117,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8594653010368347,0.6321834921836853,0.6048882603645325,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.854164183139801,0.6209330558776855,0.4383989572525024,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915173172950745,0.4872541129589081,0.4689832031726837,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6362619996070862,0.2481502592563629,1.1578669548034668,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,297.9185485839844,297.1926574707031,284.9035949707031,1.0,0.7407529950141907,0.3556695580482483,0.3556695580482483,1.0,1.0,-3.6433663368225098,0.9688345193862916,2.6745316982269287,0.1406102180480957,0.8671647906303406,0.8671647906303406,0.0,326.3283996582031,332.0,71973.828125,0.0,4789.7578125,1.0,278.1571044921875,282.8936767578125,298.9829406738281,303.6949768066406,293.1499938964844,293.1499938964844,278.45001220703125,38785.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825026154518127,1.0,0.0,0.0,3.6307332515716553,3.630757570266724,8.795934718364151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.9697265625,0.0,1532.567626953125,1895.4371337890625,0.0,3240.029541015625,0.90333491563797,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7390956282615662,0.395049124956131,0.3630735874176025,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8583208322525024,0.6318137645721436,0.60434490442276,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8537828922271729,0.6223105788230896,0.4391809403896332,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7905356884002686,0.4871761500835418,0.4687671661376953,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6355805993080139,0.2481434792280197,1.1575944423675537,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9027404785156,297.194091796875,285.01055908203125,1.0,0.7413880825042725,0.3554132282733917,0.3554132282733917,1.0,1.0,-3.642645835876465,0.967764973640442,2.6748807430267334,0.140187069773674,0.942129135131836,0.942129135131836,0.0,327.8441772460937,332.0,71082.625,0.0,4797.15869140625,1.0,278.401123046875,283.0194702148437,298.9199523925781,303.45526123046875,293.1499938964844,293.1499938964844,278.45001220703125,34403.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778015375137329,1.0,0.0,0.0,3.6748862266540527,3.674910306930542,9.01116834484128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.2705078125,0.0,1549.0059814453125,1895.4371337890625,0.0,3195.97412109375,0.911187469959259,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7385631203651428,0.3949474990367889,0.3630363345146179,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8576057553291321,0.6315523386001587,0.6041469573974609,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8538339734077454,0.623763918876648,0.4402351081371307,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7899697422981262,0.4871981143951416,0.4688262939453125,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.63521808385849,0.2482211291790008,1.1580640077590942,284.992919921875,284.95001220703125,299.7894592285156,295.922607421875,297.8882141113281,297.1964111328125,284.9916687011719,1.0,0.7421497702598572,0.3551542162895202,0.3551542162895202,1.0,1.0,-3.644266843795776,0.9674079418182372,2.676858901977539,0.1401680260896682,0.947930097579956,0.947930097579956,0.0,329.03692626953125,335.0,71174.5234375,0.0,4809.201171875,1.0,278.4431457519531,283.0082397460937,298.9102478027344,303.4922180175781,293.1499938964844,293.1499938964844,278.1499938964844,33942.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769696354866028,1.0,0.0,0.0,3.727547645568848,3.727571964263916,9.271279850509018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.572265625,0.0,1605.444091796875,1895.4371337890625,0.0,3188.17529296875,0.9210472702980042,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7365249991416931,0.3936753571033478,0.3622507154941559,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8551761507987976,0.62987220287323,0.602973997592926,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8528757095336914,0.6254303455352783,0.4416801035404205,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.787877082824707,0.4863300323486328,0.468358427286148,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6338182687759399,0.2478778660297393,1.157751202583313,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.85369873046875,297.1914367675781,284.9057312011719,1.0,0.7434893846511841,0.3546361923217773,0.3546361923217773,1.0,1.0,-3.642722845077514,0.9651851058006288,2.677537679672241,0.1400410532951355,0.8625296950340271,0.8625296950340271,0.0,332.3633728027344,338.0,71569.890625,0.0,4825.50830078125,1.0,278.15728759765625,282.90283203125,298.8998413085937,303.58349609375,293.1499938964844,293.1499938964844,278.45001220703125,38718.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837969303131104,1.0,0.0,0.0,3.6037659645080566,3.603790044784546,8.665756467962638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.853515625,0.0,1502.4176025390625,1895.4371337890625,0.0,3252.152587890625,0.8973015546798706,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7365249991416931,0.3936753571033478,0.3622507154941559,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8551761507987976,0.62987220287323,0.602973997592926,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8528757095336914,0.6254303455352783,0.4416801035404205,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.787877082824707,0.4863300323486328,0.468358427286148,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6338182687759399,0.2478778660297393,1.157751202583313,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.85369873046875,297.1914367675781,284.9057312011719,1.0,0.7434893846511841,0.3546361923217773,0.3546361923217773,1.0,1.0,-3.642722845077514,0.9651851058006288,2.677537679672241,0.1400410532951355,0.8625296950340271,0.8625296950340271,0.0,332.3633728027344,338.0,71569.890625,0.0,4825.50830078125,1.0,278.15728759765625,282.90283203125,298.8998413085937,303.58349609375,293.1499938964844,293.1499938964844,278.45001220703125,38718.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837969303131104,1.0,0.0,0.0,3.6037659645080566,3.603790044784546,8.665756467962638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.853515625,0.0,1502.4176025390625,1895.4371337890625,0.0,3252.152587890625,0.8973015546798706,1.0,0.0,3.0,1.0,0.0
18028140,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.735064685344696,0.3933477103710174,0.361847847700119,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.853329062461853,0.6291482448577881,0.6021624803543091,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8525463938713074,0.6282178163528442,0.4434985518455505,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7863302826881409,0.4862102568149566,0.4681549668312073,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6327930688858032,0.2479335218667984,1.1579205989837646,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8279724121094,297.1947326660156,284.9916381835937,1.0,0.7448611259460449,0.3541181683540344,0.3541181683540344,1.0,1.0,-3.643402576446533,0.9636813402175904,2.6797211170196533,0.1395226120948791,0.941637933254242,0.941637933254242,0.0,335.0877685546875,341.0,70797.0078125,0.0,4844.42578125,1.0,278.4420166015625,283.01470947265625,298.8314819335937,303.3866271972656,293.1499938964844,293.1499938964844,278.1499938964844,33967.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87815922498703,1.0,0.0,0.0,3.701162099838257,3.701186180114746,9.14049053335475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.0546875,0.0,1575.4149169921875,1895.4371337890625,0.0,3199.3271484375,0.9153668880462646,1.0,0.0,3.0,1.0,0.0
18028200,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.735064685344696,0.3933477103710174,0.361847847700119,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.853329062461853,0.6291482448577881,0.6021624803543091,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8525463938713074,0.6282178163528442,0.4434985518455505,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7863302826881409,0.4862102568149566,0.4681549668312073,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6327930688858032,0.2479335218667984,1.1579205989837646,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8279724121094,297.1947326660156,284.9916381835937,1.0,0.7448611259460449,0.3541181683540344,0.3541181683540344,1.0,1.0,-3.643402576446533,0.9636813402175904,2.6797211170196533,0.1395226120948791,0.941637933254242,0.941637933254242,0.0,335.0877685546875,341.0,70797.0078125,0.0,4844.42578125,1.0,278.4420166015625,283.01470947265625,298.8314819335937,303.3866271972656,293.1499938964844,293.1499938964844,278.1499938964844,33967.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87815922498703,1.0,0.0,0.0,3.701162099838257,3.701186180114746,9.14049053335475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.0546875,0.0,1575.4149169921875,1895.4371337890625,0.0,3199.3271484375,0.9153668880462646,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7330166101455688,0.3920556902885437,0.3610333800315857,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508853912353516,0.6274006366729736,0.6009133458137512,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515557050704956,0.6298573613166809,0.4449158310890198,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842076420783997,0.4852949380874634,0.4676340818405151,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6313847899436951,0.2475778013467788,1.157544732093811,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.79901123046875,297.1896667480469,284.90740966796875,1.0,0.7461668848991394,0.353615254163742,0.353615254163742,1.0,1.0,-3.641556024551392,0.9614666104316713,2.680089235305786,0.1382171809673309,0.8583868145942688,0.8583868145942688,0.0,338.4263000488281,344.0,71196.5625,0.0,4859.92431640625,1.0,278.157470703125,282.9105224609375,298.8251037597656,303.4818725585937,293.1499938964844,293.1499938964844,278.45001220703125,38657.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884791910648346,1.0,0.0,0.0,3.579519033432007,3.579542875289917,8.54953839279915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.25390625,0.0,1475.6571044921875,1895.4371337890625,0.0,3261.470458984375,0.8918799161911011,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7330166101455688,0.3920556902885437,0.3610333800315857,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508853912353516,0.6274006366729736,0.6009133458137512,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515557050704956,0.6298573613166809,0.4449158310890198,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842076420783997,0.4852949380874634,0.4676340818405151,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6313847899436951,0.2475778013467788,1.157544732093811,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.79901123046875,297.1896667480469,284.90740966796875,1.0,0.7461668848991394,0.353615254163742,0.353615254163742,1.0,1.0,-3.641556024551392,0.9614666104316713,2.680089235305786,0.1382171809673309,0.8583868145942688,0.8583868145942688,0.0,338.4263000488281,344.0,71196.5625,0.0,4859.92431640625,1.0,278.157470703125,282.9105224609375,298.8251037597656,303.4818725585937,293.1499938964844,293.1499938964844,278.45001220703125,38657.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884791910648346,1.0,0.0,0.0,3.579519033432007,3.579542875289917,8.54953839279915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.25390625,0.0,1475.6571044921875,1895.4371337890625,0.0,3261.470458984375,0.8918799161911011,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7319281697273254,0.3918278515338897,0.3606497943401336,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.849541962146759,0.6268811225891113,0.6002246737480164,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8511728048324585,0.6316342353820801,0.4459691047668457,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7830513119697571,0.4851726591587066,0.4673726856708526,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.630607008934021,0.2475842088460922,1.157334566116333,285.0058898925781,284.95001220703125,299.4342956542969,295.7870178222656,297.7860107421875,297.1916809082031,285.00408935546875,1.0,0.746974766254425,0.3532933890819549,0.3532933890819549,1.0,1.0,-3.640956401824951,0.960257053375244,2.680699348449707,0.1368697434663772,0.9338898062705994,0.9338898062705994,0.0,340.2814636230469,344.0,70403.4453125,0.0,4869.76904296875,1.0,278.4198913574219,283.0285949707031,298.7619323730469,303.2611389160156,293.1499938964844,293.1499938964844,278.45001220703125,33718.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792107701301575,1.0,0.0,0.0,3.650941848754883,3.650965452194214,8.894123197933368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.5869140625,0.0,1517.1405029296875,1895.4371337890625,0.0,3209.183837890625,0.904265284538269,1.0,0.0,3.0,1.0,0.0
18028440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7315362691879272,0.3916945159435272,0.3606111109256744,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8490129113197327,0.6265996694564819,0.6000406742095947,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8511866927146912,0.6326127052307129,0.4467194080352783,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7826251983642578,0.4851226210594177,0.4673903286457062,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6303442120552063,0.2476187646389007,1.157679796218872,284.99200439453125,284.95001220703125,299.4072265625,295.77569580078125,297.77935791015625,297.1929016113281,284.9912109375,1.0,0.7475091218948364,0.3531123399734497,0.3531123399734497,1.0,1.0,-3.642027616500856,0.9600151777267456,2.6820125579833984,0.1362038850784301,0.9361760020256042,0.9361760020256042,0.0,341.1507568359375,332.0,70459.4453125,0.0,4878.24755859375,1.0,278.4418334960937,283.0198059082031,298.76226806640625,303.2927551269531,293.1499938964844,293.1499938964844,278.1499938964844,33922.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789450526237488,1.0,0.0,0.0,3.679260015487671,3.67928409576416,9.032631282934744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.4296875,0.0,1550.2967529296875,1895.4371337890625,0.0,3206.693359375,0.9104105234146118,1.0,0.0,3.0,1.0,0.0
18028500,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.731907844543457,0.3910757303237915,0.3602471947669983,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8494734764099121,0.6257484555244446,0.5994585752487183,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8523878455162048,0.6334487795829773,0.44748055934906,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7831951975822449,0.4846931099891662,0.467144101858139,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6308078169822693,0.2474770843982696,1.1573238372802734,284.8736267089844,284.95001220703125,299.372314453125,295.7607421875,297.76806640625,297.1908874511719,284.8735656738281,1.0,0.7464816570281982,0.3528608679771423,0.3528608679771423,1.0,1.0,-3.641091346740722,0.9589235782623292,2.6821677684783936,0.1351350247859954,0.8508965969085693,0.8508965969085693,0.0,339.7438049316406,332.0,71199.6875,0.0,4866.80859375,1.0,278.1972045898437,282.8866271972656,298.7901611328125,303.48974609375,293.1499938964844,293.1499938964844,278.1499938964844,38382.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842733502388,1.0,0.0,0.0,3.630194902420044,3.630219221115112,8.793326173872629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.01171875,0.0,1528.975341796875,1895.4371337890625,0.0,3256.614501953125,0.9004166126251221,1.0,0.0,3.0,1.0,0.0
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7325021624565125,0.3904146254062652,0.3595249950885772,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.850287675857544,0.6248130798339844,0.5984612703323364,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8539435267448425,0.634250283241272,0.4479191601276397,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.784102201461792,0.4841874539852142,0.4665582180023193,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6314937472343445,0.2472740560770034,1.1559723615646362,284.9071960449219,284.95001220703125,299.3407287597656,295.7467346191406,297.7572631835937,297.18829345703125,284.9078369140625,1.0,0.7447646260261536,0.3526297807693481,0.3526297807693481,1.0,1.0,-3.637220859527588,0.9569885730743408,2.680232286453247,0.1337638646364212,0.8538804650306702,0.8538804650306702,0.0,337.1991882324219,320.0,70822.390625,0.0,4839.94140625,1.0,278.1578369140625,282.9165954589844,298.7624206542969,303.3932800292969,293.1499938964844,293.1499938964844,278.45001220703125,38669.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853474259376526,1.0,0.0,0.0,3.5565402507781982,3.5565638542175293,8.440123338004923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.708984375,0.0,1451.115966796875,1895.4371337890625,0.0,3266.67138671875,0.8867684006690979,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7357953190803528,0.3901207745075226,0.3587417900562286,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542922139167786,0.624010443687439,0.5971484184265137,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595688343048096,0.6370524168014526,0.4494292438030243,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882184982299805,0.4840404391288757,0.4658970832824707,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345268487930298,0.2473850697278976,1.1543041467666626,284.9895324707031,284.95001220703125,299.2879638671875,295.7218017578125,297.7453918457031,297.1924133300781,284.9887390136719,1.0,0.7403494119644165,0.3521675765514374,0.3521675765514374,1.0,1.0,-3.633704423904419,0.954440176486969,2.6792643070220947,0.1313613951206207,0.9288438558578492,0.9288438558578492,0.0,328.7405700683594,308.0,70064.5703125,0.0,4777.4453125,1.0,278.4416809082031,283.0233154296875,298.7064208984375,303.20953369140625,293.1499938964844,293.1499938964844,278.1499938964844,33969.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791028261184692,1.0,0.0,0.0,3.655641794204712,3.655665636062622,8.91703678007616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.197265625,0.0,1524.2388916015625,1895.4371337890625,0.0,3208.172119140625,0.905128300189972,1.0,0.0,3.0,1.0,0.0
