time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7357953190803528,0.3901207745075226,0.3587417900562286,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542922139167786,0.624010443687439,0.5971484184265137,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595688343048096,0.6370524168014526,0.4494292438030243,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882184982299805,0.4840404391288757,0.4658970832824707,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345268487930298,0.2473850697278976,1.1543041467666626,284.9895324707031,284.95001220703125,299.2879638671875,295.7218017578125,297.7453918457031,297.1924133300781,284.9887390136719,1.0,0.7403494119644165,0.3521675765514374,0.3521675765514374,1.0,1.0,-3.633704423904419,0.954440176486969,2.6792643070220947,0.1313613951206207,0.9288438558578492,0.9288438558578492,0.0,328.7405700683594,308.0,70064.5703125,0.0,4777.4453125,1.0,278.4416809082031,283.0233154296875,298.7064208984375,303.20953369140625,293.1499938964844,293.1499938964844,278.1499938964844,33969.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791028261184692,1.0,0.0,0.0,3.655641794204712,3.655665636062622,8.91703678007616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.197265625,0.0,1524.2388916015625,1895.4371337890625,0.0,3208.172119140625,0.905128300189972,1.0,0.0,3.0,1.0,0.0
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395691275596619,0.3889730274677276,0.3575417995452881,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590171933174133,0.6222897171974182,0.5953828692436218,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8659282922744751,0.6387968063354492,0.4505204856395721,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7930161356925964,0.4831910729408264,0.4649012982845306,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381199955940247,0.2471666783094406,1.1520248651504517,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.73199462890625,297.1893310546875,284.908447265625,1.0,0.7349796891212463,0.3517053723335266,0.3517053723335266,1.0,1.0,-3.6275172233581534,0.9510448575019836,2.6764724254608154,0.1292013078927993,0.8489281535148621,0.8489281535148621,0.0,318.9956359863281,296.0,70423.5,0.0,4699.56689453125,1.0,278.1582946777344,282.9226989746094,298.7145690917969,303.3158569335937,293.1499938964844,293.1499938964844,278.45001220703125,38552.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850523233413696,1.0,0.0,0.0,3.532766103744507,3.532789468765259,8.327661475959758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.001953125,0.0,1425.0906982421875,1895.4371337890625,0.0,3263.908447265625,0.8813459277153015,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395691275596619,0.3889730274677276,0.3575417995452881,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590171933174133,0.6222897171974182,0.5953828692436218,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8659282922744751,0.6387968063354492,0.4505204856395721,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7930161356925964,0.4831910729408264,0.4649012982845306,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381199955940247,0.2471666783094406,1.1520248651504517,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.73199462890625,297.1893310546875,284.908447265625,1.0,0.7349796891212463,0.3517053723335266,0.3517053723335266,1.0,1.0,-3.6275172233581534,0.9510448575019836,2.6764724254608154,0.1292013078927993,0.8489281535148621,0.8489281535148621,0.0,318.9956359863281,296.0,70423.5,0.0,4699.56689453125,1.0,278.1582946777344,282.9226989746094,298.7145690917969,303.3158569335937,293.1499938964844,293.1499938964844,278.45001220703125,38552.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850523233413696,1.0,0.0,0.0,3.532766103744507,3.532789468765259,8.327661475959758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.001953125,0.0,1425.0906982421875,1895.4371337890625,0.0,3263.908447265625,0.8813459277153015,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447335124015808,0.388767659664154,0.356748104095459,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653230667114258,0.621527373790741,0.5940101146697998,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740235567092896,0.6416799426078796,0.4520153403282165,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992738485336304,0.4831081032752991,0.4642002582550049,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428332328796387,0.2473881542682647,1.150357723236084,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.72833251953125,297.1944580078125,284.9890441894531,1.0,0.7292062640190125,0.3513525128364563,0.3513525128364563,1.0,1.0,-3.623852014541626,0.948772430419922,2.675079584121704,0.127598688006401,0.923621952533722,0.923621952533722,0.0,307.6898193359375,284.0,69701.1171875,0.0,4619.32373046875,1.0,278.4414978027344,283.0282592773437,298.6687316894531,303.1444396972656,293.1499938964844,293.1499938964844,278.1499938964844,33917.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784193396568298,1.0,0.0,0.0,3.632564067840576,3.632587432861328,8.804806839179946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.685546875,0.0,1498.3489990234375,1895.4371337890625,0.0,3201.765625,0.8999151587486267,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447335124015808,0.388767659664154,0.356748104095459,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653230667114258,0.621527373790741,0.5940101146697998,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740235567092896,0.6416799426078796,0.4520153403282165,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992738485336304,0.4831081032752991,0.4642002582550049,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428332328796387,0.2473881542682647,1.150357723236084,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.72833251953125,297.1944580078125,284.9890441894531,1.0,0.7292062640190125,0.3513525128364563,0.3513525128364563,1.0,1.0,-3.623852014541626,0.948772430419922,2.675079584121704,0.127598688006401,0.923621952533722,0.923621952533722,0.0,307.6898193359375,284.0,69701.1171875,0.0,4619.32373046875,1.0,278.4414978027344,283.0282592773437,298.6687316894531,303.1444396972656,293.1499938964844,293.1499938964844,278.1499938964844,33917.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784193396568298,1.0,0.0,0.0,3.632564067840576,3.632587432861328,8.804806839179946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.685546875,0.0,1498.3489990234375,1895.4371337890625,0.0,3201.765625,0.8999151587486267,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7499126195907593,0.3876992464065552,0.3555642962455749,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717530965805054,0.6198471188545227,0.5922226905822754,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822354078292847,0.6434929370880127,0.4531116485595703,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055844306945801,0.4823158383369446,0.4632003903388977,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.647729218006134,0.2472619712352752,1.1482343673706057,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7215270996094,297.1920471191406,284.9103698730469,1.0,0.72313392162323,0.3509996235370636,0.3509996235370636,1.0,1.0,-3.6178464889526367,0.945778787136078,2.672067642211914,0.1260267347097396,0.8460227251052856,0.8460227251052856,0.0,296.5163879394531,272.0,70098.9140625,0.0,4533.583984375,1.0,278.1584777832031,282.9285888671875,298.6881103515625,303.26434326171875,293.1499938964844,293.1499938964844,278.45001220703125,38448.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841006755828857,1.0,0.0,0.0,3.512427568435669,3.512450695037842,8.232050845435879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.2490234375,0.0,1403.05810546875,1895.4371337890625,0.0,3254.9970703125,0.8767545819282532,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7499126195907593,0.3876992464065552,0.3555642962455749,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717530965805054,0.6198471188545227,0.5922226905822754,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822354078292847,0.6434929370880127,0.4531116485595703,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055844306945801,0.4823158383369446,0.4632003903388977,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.647729218006134,0.2472619712352752,1.1482343673706057,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7215270996094,297.1920471191406,284.9103698730469,1.0,0.72313392162323,0.3509996235370636,0.3509996235370636,1.0,1.0,-3.6178464889526367,0.945778787136078,2.672067642211914,0.1260267347097396,0.8460227251052856,0.8460227251052856,0.0,296.5163879394531,272.0,70098.9140625,0.0,4533.583984375,1.0,278.1584777832031,282.9285888671875,298.6881103515625,303.26434326171875,293.1499938964844,293.1499938964844,278.45001220703125,38448.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841006755828857,1.0,0.0,0.0,3.512427568435669,3.512450695037842,8.232050845435879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.2490234375,0.0,1403.05810546875,1895.4371337890625,0.0,3254.9970703125,0.8767545819282532,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7528594136238098,0.3875880837440491,0.3550396859645843,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8753619194030762,0.6194278597831726,0.5913737416267395,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8867852687835693,0.6449303030967712,0.4537376463413238,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8090201616287231,0.4822477102279663,0.462726354598999,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6504594087600708,0.2473670691251754,1.1471443176269531,285.0108947753906,284.95001220703125,299.2040710449219,295.6732788085937,297.7216186523437,297.1943664550781,285.0104064941406,1.0,0.7200118899345398,0.3508231937885284,0.3508231937885284,1.0,1.0,-3.615058898925781,0.9443541765213012,2.670704841613769,0.1251522898674011,0.9175205230712892,0.9175205230712892,0.0,290.67681884765625,272.0,69311.8359375,0.0,4489.859375,1.0,278.3984069824219,283.04595947265625,298.64288330078125,303.04962158203125,293.1499938964844,293.1499938964844,278.45001220703125,34041.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787133097648621,1.0,0.0,0.0,3.5618908405303955,3.5619137287139893,8.465537462143402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.5029296875,0.0,1423.03173828125,1895.4371337890625,0.0,3204.52099609375,0.8856955766677856,1.0,0.0,3.0,1.0,0.0
18029160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7563919425010681,0.3875398933887481,0.3547872602939605,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8795979022979736,0.6190959811210632,0.5908340811729431,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8919912576675415,0.646420419216156,0.4546160101890564,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8129073977470398,0.4822632968425751,0.4625021815299988,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.653682291507721,0.2475488632917404,1.1467467546463013,284.9894104003906,284.95001220703125,299.2015075683594,295.6714782714844,297.7228698730469,297.1974182128906,284.98828125,1.0,0.7169819474220276,0.3506545722484588,0.3506545722484588,1.0,1.0,-3.614413261413574,0.9436127543449402,2.6708004474639893,0.1245464235544204,0.9198312759399414,0.9198312759399414,0.0,284.5100402832031,260.0,69438.765625,0.0,4450.02392578125,1.0,278.4421691894531,283.0309753417969,298.65234375,303.1075134277344,293.1499938964844,293.1499938964844,278.1499938964844,33768.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771955370903015,1.0,0.0,0.0,3.6177103519439697,3.6177337169647217,8.732947662792867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.46875,0.0,1480.9920654296875,1895.4371337890625,0.0,3190.292724609375,0.8961994051933289,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.76283198595047,0.3865166306495666,0.353634238243103,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874486088752747,0.6174300909042358,0.5890487432479858,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9016979932785034,0.6482669115066528,0.4557300508022308,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198897838592529,0.481499046087265,0.4615175127983093,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.65977942943573,0.2474770098924636,1.1448149681091309,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7206115722656,297.1951904296875,284.91162109375,1.0,0.7106922268867493,0.3503172993659973,0.3503172993659973,1.0,1.0,-3.608717918395996,0.9407656788825988,2.667952299118042,0.1231176033616066,0.8440477252006531,0.8440477252006531,0.0,272.9833068847656,248.0,69862.7421875,0.0,4363.4375,1.0,278.1586303710937,282.9327087402344,298.6825256347656,303.2403869628906,293.1499938964844,293.1499938964844,278.45001220703125,38369.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827976584434509,1.0,0.0,0.0,3.497760772705078,3.497783660888672,8.163445386344392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.7783203125,0.0,1387.284912109375,1895.4371337890625,0.0,3242.79296875,0.8734390139579773,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.76283198595047,0.3865166306495666,0.353634238243103,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874486088752747,0.6174300909042358,0.5890487432479858,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9016979932785034,0.6482669115066528,0.4557300508022308,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198897838592529,0.481499046087265,0.4615175127983093,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.65977942943573,0.2474770098924636,1.1448149681091309,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7206115722656,297.1951904296875,284.91162109375,1.0,0.7106922268867493,0.3503172993659973,0.3503172993659973,1.0,1.0,-3.608717918395996,0.9407656788825988,2.667952299118042,0.1231176033616066,0.8440477252006531,0.8440477252006531,0.0,272.9833068847656,248.0,69862.7421875,0.0,4363.4375,1.0,278.1586303710937,282.9327087402344,298.6825256347656,303.2403869628906,293.1499938964844,293.1499938964844,278.45001220703125,38369.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827976584434509,1.0,0.0,0.0,3.497760772705078,3.497783660888672,8.163445386344392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.7783203125,0.0,1387.284912109375,1895.4371337890625,0.0,3242.79296875,0.8734390139579773,1.0,0.0,3.0,1.0,0.0
18029340,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.770740807056427,0.3863837420940399,0.352884292602539,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968334197998047,0.6166778802871704,0.5876624584197998,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9136093258857728,0.651218056678772,0.4572533965110779,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279823064804077,0.4814611077308655,0.4608343243598938,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670858263969421,0.2478049397468567,1.1435039043426514,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7260131835937,297.2005615234375,284.9896240234375,1.0,0.7044010758399963,0.3499800264835357,0.3499800264835357,1.0,1.0,-3.6055736541748047,0.938715398311615,2.666858434677124,0.1217530965805053,0.9179397821426392,0.9179397821426392,0.0,260.8042907714844,236.0,69241.3671875,0.0,4279.95458984375,1.0,278.44122314453125,283.0345153808594,298.65631103515625,303.095947265625,293.1499938964844,293.1499938964844,278.1499938964844,33790.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758029341697693,1.0,0.0,0.0,3.603573799133301,3.6035969257354736,8.664831625537772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.5078125,0.0,1465.8050537109375,1895.4371337890625,0.0,3177.235595703125,0.8932662010192871,1.0,0.0,3.0,1.0,0.0
18029400,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.770740807056427,0.3863837420940399,0.352884292602539,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968334197998047,0.6166778802871704,0.5876624584197998,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9136093258857728,0.651218056678772,0.4572533965110779,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279823064804077,0.4814611077308655,0.4608343243598938,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670858263969421,0.2478049397468567,1.1435039043426514,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7260131835937,297.2005615234375,284.9896240234375,1.0,0.7044010758399963,0.3499800264835357,0.3499800264835357,1.0,1.0,-3.6055736541748047,0.938715398311615,2.666858434677124,0.1217530965805053,0.9179397821426392,0.9179397821426392,0.0,260.8042907714844,236.0,69241.3671875,0.0,4279.95458984375,1.0,278.44122314453125,283.0345153808594,298.65631103515625,303.095947265625,293.1499938964844,293.1499938964844,278.1499938964844,33790.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758029341697693,1.0,0.0,0.0,3.603573799133301,3.6035969257354736,8.664831625537772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.5078125,0.0,1465.8050537109375,1895.4371337890625,0.0,3177.235595703125,0.8932662010192871,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786319851875305,0.3853979110717773,0.3517521917819977,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062811732292176,0.6150248050689697,0.5858747959136963,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.926293134689331,0.6530919075012207,0.4583761394023895,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.836060643196106,0.4807186126708984,0.4598588347434997,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6745599508285522,0.2477721869945526,1.141716241836548,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7275085449219,297.1983642578125,284.9124755859375,1.0,0.6980069279670715,0.3496537208557129,0.3496537208557129,1.0,1.0,-3.600095510482788,0.9359704852104188,2.6641249656677246,0.1204278394579887,0.8427632451057434,0.8427632451057434,0.0,249.2001190185547,224.0,69700.8515625,0.0,4193.939453125,1.0,278.1587219238281,282.9354858398437,298.6940002441406,303.2389221191406,293.1499938964844,293.1499938964844,278.45001220703125,38296.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812720775604248,1.0,0.0,0.0,3.487802028656006,3.4878249168396,8.117025913634279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.9560546875,0.0,1376.5106201171875,1895.4371337890625,0.0,3228.5009765625,0.8711759448051453,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786319851875305,0.3853979110717773,0.3517521917819977,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062811732292176,0.6150248050689697,0.5858747959136963,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.926293134689331,0.6530919075012207,0.4583761394023895,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.836060643196106,0.4807186126708984,0.4598588347434997,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6745599508285522,0.2477721869945526,1.141716241836548,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7275085449219,297.1983642578125,284.9124755859375,1.0,0.6980069279670715,0.3496537208557129,0.3496537208557129,1.0,1.0,-3.600095510482788,0.9359704852104188,2.6641249656677246,0.1204278394579887,0.8427632451057434,0.8427632451057434,0.0,249.2001190185547,224.0,69700.8515625,0.0,4193.939453125,1.0,278.1587219238281,282.9354858398437,298.6940002441406,303.2389221191406,293.1499938964844,293.1499938964844,278.45001220703125,38296.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812720775604248,1.0,0.0,0.0,3.487802028656006,3.4878249168396,8.117025913634279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.9560546875,0.0,1376.5106201171875,1895.4371337890625,0.0,3228.5009765625,0.8711759448051453,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7853224873542786,0.3853367865085602,0.3511521518230438,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9146759510040284,0.6144939661026001,0.5847888588905334,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9367985129356384,0.6552640795707703,0.4594140648841858,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8428119421005249,0.4807029366493225,0.4593018889427185,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6807647347450256,0.2480214089155197,1.1406543254852295,285.00018310546875,284.95001220703125,299.23980712890625,295.69110107421875,297.73370361328125,297.2023010253906,284.9984130859375,1.0,0.693379819393158,0.3494187593460083,0.3494187593460083,1.0,1.0,-3.597360134124756,0.9343757033348083,2.6629843711853027,0.119431585073471,0.9145611524581908,0.9145611524581908,0.0,240.47479248046875,224.0,69050.8046875,0.0,4133.0927734375,1.0,278.4261474609375,283.0424499511719,298.6614990234375,303.0666198730469,293.1499938964844,293.1499938964844,278.45001220703125,33417.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745675683021545,1.0,0.0,0.0,3.5751962661743164,3.57521915435791,8.528901389581733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.759765625,0.0,1432.599365234375,1895.4371337890625,0.0,3165.651611328125,0.8866150379180908,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7882686257362366,0.3852899670600891,0.3510254621505737,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9184569716453552,0.6142754554748535,0.5844916701316833,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9412567615509032,0.6560664772987366,0.4599152207374573,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8457760214805603,0.4806943535804748,0.4591886699199676,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6834816932678223,0.2481326013803482,1.140548586845398,284.9906311035156,284.95001220703125,299.2462463378906,295.694580078125,297.7362060546875,297.20367431640625,284.9898986816406,1.0,0.6916311979293823,0.3493273854255676,0.3493273854255676,1.0,1.0,-3.597190618515014,0.9340292811393738,2.663161277770996,0.1191696375608444,0.9165427684783936,0.9165427684783936,0.0,236.9799346923828,212.0,69112.6875,0.0,4111.17578125,1.0,278.441162109375,283.0362854003906,298.6750183105469,303.1042785644531,293.1499938964844,293.1499938964844,278.1499938964844,33743.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741747736930847,1.0,0.0,0.0,3.5954248905181885,3.5954480171203613,8.625687542007654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.9462890625,0.0,1456.6627197265625,1895.4371337890625,0.0,3161.968017578125,0.8914030194282532,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7932941913604736,0.3848245739936828,0.3506117165088653,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9250524640083312,0.6134814023971558,0.5837631821632385,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9488016366958618,0.6570155620574951,0.4606170058250427,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8509308695793152,0.48035928606987,0.4588377475738525,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6881920099258423,0.2481598407030105,1.140066623687744,284.8787841796875,284.95001220703125,299.2587280273437,295.7013854980469,297.7384338378906,297.2027893066406,284.8796691894531,1.0,0.6884636878967285,0.3491642475128174,0.3491642475128174,1.0,1.0,-3.595665693283081,0.9330309629440308,2.6626346111297607,0.1186624467372894,0.835925817489624,0.835925817489624,0.0,231.0131378173828,212.0,69828.8984375,0.0,4070.522216796875,1.0,278.1996765136719,282.9099426269531,298.7254638671875,303.322265625,293.1499938964844,293.1499938964844,278.1499938964844,38468.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790246248245239,1.0,0.0,0.0,3.543443441390991,3.543466806411743,8.378076472581597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.8330078125,0.0,1435.752685546875,1895.4371337890625,0.0,3207.43896484375,0.8811076879501343,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7979581356048584,0.3843346238136291,0.3499214351177215,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9312903881072998,0.6126338839530945,0.5827146768569946,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9557419419288636,0.6579591035842896,0.4610535502433777,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.855841338634491,0.4799696803092956,0.4582301080226898,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6926272511482239,0.2481319904327392,1.138904094696045,284.91412353515625,284.95001220703125,299.2724914550781,295.7088928222656,297.7406005859375,297.2013854980469,284.9145202636719,1.0,0.6851624846458435,0.3490183651447296,0.3490183651447296,1.0,1.0,-3.591970443725586,0.9314178824424744,2.660552501678467,0.1179653033614158,0.8426252603530884,0.8426252603530884,0.0,225.35284423828125,200.0,69578.1015625,0.0,4026.140625,1.0,278.15850830078125,282.9386901855469,298.7195739746094,303.25537109375,293.1499938964844,293.1499938964844,278.45001220703125,38345.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796026110649109,1.0,0.0,0.0,3.4789681434631348,3.4789910316467285,8.075961090980854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.26953125,0.0,1367.812255859375,1895.4371337890625,0.0,3212.85595703125,0.8693968653678894,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096349239349365,0.3842508792877197,0.3492134213447571,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9465252161026,0.6118924021720886,0.5813359618186951,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715098738670348,0.6609569787979126,0.4626041352748871,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681852221488953,0.4799596071243286,0.4575705826282501,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034820318222046,0.2485212236642837,1.1378588676452637,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7519226074219,297.2066650390625,284.9901428222656,1.0,0.6787154674530029,0.3487266302108764,0.3487266302108764,1.0,1.0,-3.5892672538757324,0.9296498894691468,2.6596174240112305,0.1168727949261665,0.9158287048339844,0.9158287048339844,0.0,213.1254119873047,188.0,69035.9140625,0.0,3944.1708984375,1.0,278.44110107421875,283.0373229980469,298.7059020996094,303.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,33704.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724316954612732,1.0,0.0,0.0,3.59061861038208,3.590641736984253,8.602642651567294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.318359375,0.0,1451.203857421875,1895.4371337890625,0.0,3145.619873046875,0.8902877569198608,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096349239349365,0.3842508792877197,0.3492134213447571,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9465252161026,0.6118924021720886,0.5813359618186951,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715098738670348,0.6609569787979126,0.4626041352748871,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681852221488953,0.4799596071243286,0.4575705826282501,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034820318222046,0.2485212236642837,1.1378588676452637,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7519226074219,297.2066650390625,284.9901428222656,1.0,0.6787154674530029,0.3487266302108764,0.3487266302108764,1.0,1.0,-3.5892672538757324,0.9296498894691468,2.6596174240112305,0.1168727949261665,0.9158287048339844,0.9158287048339844,0.0,213.1254119873047,188.0,69035.9140625,0.0,3944.1708984375,1.0,278.44110107421875,283.0373229980469,298.7059020996094,303.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,33704.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724316954612732,1.0,0.0,0.0,3.59061861038208,3.590641736984253,8.602642651567294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.318359375,0.0,1451.203857421875,1895.4371337890625,0.0,3145.619873046875,0.8902877569198608,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8208634257316589,0.383324384689331,0.3481294214725494,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613773226737976,0.6102773547172546,0.5795711278915405,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858298897743224,0.662867546081543,0.4637506306171417,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812236785888672,0.4792519211769104,0.4566230773925781,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.714424729347229,0.2485489398241043,1.1363296508789062,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.75799560546875,297.2035522460937,284.9134521484375,1.0,0.6721775531768799,0.3484348952770233,0.3484348952770233,1.0,1.0,-3.584247589111328,0.9271604418754578,2.6570870876312256,0.1157760471105575,0.8416458368301392,0.8416458368301392,0.0,201.49693298339844,191.0,69534.6171875,0.0,3860.0634765625,1.0,278.1588134765625,282.93829345703125,298.75494384765625,303.2865600585937,293.1499938964844,293.1499938964844,278.45001220703125,38211.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778126835823059,1.0,0.0,0.0,3.477616548538208,3.4776394367218018,8.069687282841187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.115234375,0.0,1365.4747314453125,1895.4371337890625,0.0,3196.078857421875,0.8688549399375916,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8208634257316589,0.383324384689331,0.3481294214725494,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613773226737976,0.6102773547172546,0.5795711278915405,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858298897743224,0.662867546081543,0.4637506306171417,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812236785888672,0.4792519211769104,0.4566230773925781,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.714424729347229,0.2485489398241043,1.1363296508789062,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.75799560546875,297.2035522460937,284.9134521484375,1.0,0.6721775531768799,0.3484348952770233,0.3484348952770233,1.0,1.0,-3.584247589111328,0.9271604418754578,2.6570870876312256,0.1157760471105575,0.8416458368301392,0.8416458368301392,0.0,201.49693298339844,191.0,69534.6171875,0.0,3860.0634765625,1.0,278.1588134765625,282.93829345703125,298.75494384765625,303.2865600585937,293.1499938964844,293.1499938964844,278.45001220703125,38211.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778126835823059,1.0,0.0,0.0,3.477616548538208,3.4776394367218018,8.069687282841187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.115234375,0.0,1365.4747314453125,1895.4371337890625,0.0,3196.078857421875,0.8688549399375916,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264879584312439,0.3832414150238037,0.3476892411708832,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683243632316588,0.6095470190048218,0.5784830451011658,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929913878440856,0.665873646736145,0.4655111730098724,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879798054695129,0.4792438149452209,0.456241250038147,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198339104652405,0.2489504069089889,1.1366466283798218,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7713317871094,297.2087707519531,284.99200439453125,1.0,0.6698601245880127,0.3481799662113189,0.3481799662113189,1.0,1.0,-3.584437370300293,0.9263995289802552,2.6580379009246826,0.1150249540805816,0.9170025587081908,0.9170025587081908,0.0,196.165771484375,194.0,69036.359375,0.0,3827.9296875,1.0,278.4410705566406,283.0387268066406,298.7458190917969,303.1669921875,293.1499938964844,293.1499938964844,278.1499938964844,33619.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706697225570679,1.0,0.0,0.0,3.589508295059204,3.589531183242798,8.597322107561922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.4296875,0.0,1449.3875732421875,1895.4371337890625,0.0,3129.093017578125,0.8899961709976196,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264879584312439,0.3832414150238037,0.3476892411708832,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683243632316588,0.6095470190048218,0.5784830451011658,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929913878440856,0.665873646736145,0.4655111730098724,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879798054695129,0.4792438149452209,0.456241250038147,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198339104652405,0.2489504069089889,1.1366466283798218,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7713317871094,297.2087707519531,284.99200439453125,1.0,0.6698601245880127,0.3481799662113189,0.3481799662113189,1.0,1.0,-3.584437370300293,0.9263995289802552,2.6580379009246826,0.1150249540805816,0.9170025587081908,0.9170025587081908,0.0,196.165771484375,194.0,69036.359375,0.0,3827.9296875,1.0,278.4410705566406,283.0387268066406,298.7458190917969,303.1669921875,293.1499938964844,293.1499938964844,278.1499938964844,33619.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706697225570679,1.0,0.0,0.0,3.589508295059204,3.589531183242798,8.597322107561922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.4296875,0.0,1449.3875732421875,1895.4371337890625,0.0,3129.093017578125,0.8899961709976196,1.0,0.0,3.0,1.0,0.0
18030180,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8268611431121826,0.3822475075721741,0.3469595909118652,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9687004089355468,0.607890784740448,0.5771112442016602,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9946622252464294,0.6677292585372925,0.4669407308101654,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8886873126029968,0.4784878492355346,0.4556806087493896,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207043766975403,0.2489300817251205,1.1369647979736328,284.9151306152344,284.95001220703125,299.41766357421875,295.7876281738281,297.7784729003906,297.204833984375,284.9151306152344,1.0,0.6693635582923889,0.3479250371456146,0.3479250371456146,1.0,1.0,-3.5833444595336914,0.9252372980117798,2.658107280731201,0.1143974214792251,0.8438495397567749,0.8438495397567749,0.0,195.334701538086,197.0,69626.6796875,0.0,3820.06591796875,1.0,278.1587829589844,282.9382019042969,298.7987670898437,303.3345947265625,293.1499938964844,293.1499938964844,278.45001220703125,38076.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762432932853699,1.0,0.0,0.0,3.4822916984558105,3.4823145866394043,8.091398626675073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.55859375,0.0,1369.2919921875,1895.4371337890625,0.0,3181.364990234375,0.869789719581604,1.0,0.0,3.0,1.0,0.0
18030240,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8268611431121826,0.3822475075721741,0.3469595909118652,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9687004089355468,0.607890784740448,0.5771112442016602,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9946622252464294,0.6677292585372925,0.4669407308101654,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8886873126029968,0.4784878492355346,0.4556806087493896,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207043766975403,0.2489300817251205,1.1369647979736328,284.9151306152344,284.95001220703125,299.41766357421875,295.7876281738281,297.7784729003906,297.204833984375,284.9151306152344,1.0,0.6693635582923889,0.3479250371456146,0.3479250371456146,1.0,1.0,-3.5833444595336914,0.9252372980117798,2.658107280731201,0.1143974214792251,0.8438495397567749,0.8438495397567749,0.0,195.334701538086,197.0,69626.6796875,0.0,3820.06591796875,1.0,278.1587829589844,282.9382019042969,298.7987670898437,303.3345947265625,293.1499938964844,293.1499938964844,278.45001220703125,38076.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762432932853699,1.0,0.0,0.0,3.4822916984558105,3.4823145866394043,8.091398626675073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.55859375,0.0,1369.2919921875,1895.4371337890625,0.0,3181.364990234375,0.869789719581604,1.0,0.0,3.0,1.0,0.0
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8263571262359619,0.3821292221546173,0.3466672301292419,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9680015444755554,0.6074512600898743,0.5764936804771423,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.994812786579132,0.6691725850105286,0.4677461087703705,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8881857991218567,0.4784058928489685,0.4554403722286224,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7204830646514893,0.2490543276071548,1.1371287107467651,285.0149230957031,284.95001220703125,299.43896484375,295.7990417480469,297.7850646972656,297.2065734863281,285.0144958496094,1.0,0.6694971323013306,0.34779754281044,0.34779754281044,1.0,1.0,-3.583120584487915,0.9247603416442872,2.658360242843628,0.1140020415186882,0.9161660671234132,0.9161660671234132,0.0,195.57667541503903,197.0,68952.5859375,0.0,3820.98828125,1.0,278.3977355957031,283.0531921386719,298.7680969238281,303.1426696777344,293.1499938964844,293.1499938964844,278.45001220703125,33719.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870806872844696,1.0,0.0,0.0,3.5375561714172363,3.537578582763672,8.350259577127872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.7431640625,0.0,1395.0947265625,1895.4371337890625,0.0,3130.37939453125,0.8800167441368103,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8260975480079651,0.3820586800575256,0.34663787484169,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.967527151107788,0.6070793271064758,0.576173722743988,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.995147168636322,0.6706554889678955,0.4688092470169067,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8879078030586243,0.4783942401409149,0.4554460644721985,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7204391360282898,0.2492375075817108,1.1379623413085938,284.993408203125,284.95001220703125,299.4606628417969,295.8106384277344,297.792236328125,297.2090148925781,284.9923095703125,1.0,0.6699255108833313,0.3476432859897613,0.3476432859897613,1.0,1.0,-3.5849878787994385,0.9248440265655518,2.6601438522338867,0.1137562245130539,0.9198120832443236,0.9198120832443236,0.0,195.87725830078125,200.0,69173.84375,0.0,3827.578857421875,1.0,278.44195556640625,283.03680419921875,298.7913513183594,303.2210388183594,293.1499938964844,293.1499938964844,278.1499938964844,33452.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692933917045593,1.0,0.0,0.0,3.59932541847229,3.599348545074463,8.64441346948297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.033203125,0.0,1458.7198486328125,1895.4371337890625,0.0,3116.181884765625,0.8918476104736328,1.0,0.0,3.0,1.0,0.0
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230809569358826,0.3809707164764404,0.3459402024745941,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9636159539222716,0.6053408980369568,0.5748499035835266,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934827089309692,0.6724189519882202,0.4702702462673187,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8846082091331482,0.4775538742542267,0.4549292922019958,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7183137536048889,0.2491252869367599,1.1384377479553225,284.91461181640625,284.95001220703125,299.5050048828125,295.83416748046875,297.7994079589844,297.20416259765625,284.9147033691406,1.0,0.6709448099136353,0.3473347127437591,0.3473347127437591,1.0,1.0,-3.5842723846435547,0.923625349998474,2.660646915435791,0.1130157336592674,0.8457923531532288,0.8457923531532288,0.0,198.07167053222656,203.0,69773.71875,0.0,3839.193115234375,1.0,278.1587219238281,282.93536376953125,298.8460693359375,303.3918762207031,293.1499938964844,293.1499938964844,278.45001220703125,38065.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750583529472351,1.0,0.0,0.0,3.4916203022003174,3.491643190383911,8.134807671922317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.4462890625,0.0,1378.77978515625,1895.4371337890625,0.0,3170.254150390625,0.8718438744544983,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230809569358826,0.3809707164764404,0.3459402024745941,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9636159539222716,0.6053408980369568,0.5748499035835266,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934827089309692,0.6724189519882202,0.4702702462673187,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8846082091331482,0.4775538742542267,0.4549292922019958,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7183137536048889,0.2491252869367599,1.1384377479553225,284.91461181640625,284.95001220703125,299.5050048828125,295.83416748046875,297.7994079589844,297.20416259765625,284.9147033691406,1.0,0.6709448099136353,0.3473347127437591,0.3473347127437591,1.0,1.0,-3.5842723846435547,0.923625349998474,2.660646915435791,0.1130157336592674,0.8457923531532288,0.8457923531532288,0.0,198.07167053222656,203.0,69773.71875,0.0,3839.193115234375,1.0,278.1587219238281,282.93536376953125,298.8460693359375,303.3918762207031,293.1499938964844,293.1499938964844,278.45001220703125,38065.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750583529472351,1.0,0.0,0.0,3.4916203022003174,3.491643190383911,8.134807671922317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.4462890625,0.0,1378.77978515625,1895.4371337890625,0.0,3170.254150390625,0.8718438744544983,1.0,0.0,3.0,1.0,0.0
