time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205592632293701,0.3807179927825928,0.3456189334392547,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601260423660278,0.6044694781303406,0.5739180445671082,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922272562980652,0.6752907037734985,0.4721459150314331,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.881773054599762,0.4773991703987121,0.4546980559825897,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164627313613892,0.2493634074926376,1.1394051313400269,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8132019042969,297.20782470703125,284.9936828613281,1.0,0.6722760796546936,0.3470261394977569,0.3470261394977569,1.0,1.0,-3.585899591445923,0.9231342673301696,2.6627652645111084,0.1122934222221374,0.9226363897323608,0.9226363897323608,0.0,200.2102203369141,206.0,69307.7421875,0.0,3856.450439453125,1.0,278.44122314453125,283.0356140136719,298.8396301269531,303.278564453125,293.1499938964844,293.1499938964844,278.1499938964844,33525.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682287335395813,1.0,0.0,0.0,3.6062204837799072,3.60624361038208,8.677564551362593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.5107421875,0.0,1466.7109375,1895.4371337890625,0.0,3106.1943359375,0.8937208652496338,1.0,0.0,3.0,1.0,0.0
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205592632293701,0.3807179927825928,0.3456189334392547,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601260423660278,0.6044694781303406,0.5739180445671082,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922272562980652,0.6752907037734985,0.4721459150314331,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.881773054599762,0.4773991703987121,0.4546980559825897,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164627313613892,0.2493634074926376,1.1394051313400269,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8132019042969,297.20782470703125,284.9936828613281,1.0,0.6722760796546936,0.3470261394977569,0.3470261394977569,1.0,1.0,-3.585899591445923,0.9231342673301696,2.6627652645111084,0.1122934222221374,0.9226363897323608,0.9226363897323608,0.0,200.2102203369141,206.0,69307.7421875,0.0,3856.450439453125,1.0,278.44122314453125,283.0356140136719,298.8396301269531,303.278564453125,293.1499938964844,293.1499938964844,278.1499938964844,33525.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682287335395813,1.0,0.0,0.0,3.6062204837799072,3.60624361038208,8.677564551362593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.5107421875,0.0,1466.7109375,1895.4371337890625,0.0,3106.1943359375,0.8937208652496338,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166856169700623,0.3795859515666961,0.3449054062366485,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549376964569092,0.6026912331581116,0.5725813508033752,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9896413683891296,0.6770062446594238,0.4735926687717438,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775452375411987,0.4765160381793976,0.4541668891906738,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135127186775208,0.2491988986730575,1.1397794485092163,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8202819824219,297.20263671875,284.9140930175781,1.0,0.6736754775047302,0.3467089831829071,0.3467089831829071,1.0,1.0,-3.584993362426758,0.921830117702484,2.663163185119629,0.1115123778581619,0.8473610877990723,0.8473610877990723,0.0,203.2460479736328,209.0,69914.6484375,0.0,3872.727294921875,1.0,278.1586303710937,282.932373046875,298.8932189941406,303.4490051269531,293.1499938964844,293.1499938964844,278.45001220703125,38077.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739851117134094,1.0,0.0,0.0,3.5007777214050293,3.500800848007202,8.177534596143232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.6884765625,0.0,1388.30810546875,1895.4371337890625,0.0,3160.189453125,0.8738858103752136,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166856169700623,0.3795859515666961,0.3449054062366485,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549376964569092,0.6026912331581116,0.5725813508033752,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9896413683891296,0.6770062446594238,0.4735926687717438,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775452375411987,0.4765160381793976,0.4541668891906738,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135127186775208,0.2491988986730575,1.1397794485092163,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8202819824219,297.20263671875,284.9140930175781,1.0,0.6736754775047302,0.3467089831829071,0.3467089831829071,1.0,1.0,-3.584993362426758,0.921830117702484,2.663163185119629,0.1115123778581619,0.8473610877990723,0.8473610877990723,0.0,203.2460479736328,209.0,69914.6484375,0.0,3872.727294921875,1.0,278.1586303710937,282.932373046875,298.8932189941406,303.4490051269531,293.1499938964844,293.1499938964844,278.45001220703125,38077.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739851117134094,1.0,0.0,0.0,3.5007777214050293,3.500800848007202,8.177534596143232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.6884765625,0.0,1388.30810546875,1895.4371337890625,0.0,3160.189453125,0.8738858103752136,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8142272233963013,0.379377543926239,0.3445852100849151,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9514955282211304,0.6019878387451172,0.5717676877975464,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9881763458251952,0.6793151497840881,0.4750374555587768,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8748525381088257,0.4763773381710052,0.4539208710193634,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.711595356464386,0.2493565082550048,1.1403197050094604,285.0000915527344,284.95001220703125,299.63055419921875,295.8993835449219,297.8312072753906,297.2056579589844,284.9989929199219,1.0,0.6748521327972412,0.3464552462100982,0.3464552462100982,1.0,1.0,-3.5857133865356445,0.9212371110916138,2.664476156234741,0.110835388302803,0.9220617413520812,0.9220617413520812,0.0,205.34133911132807,209.0,69360.015625,0.0,3887.41455078125,1.0,278.4322509765625,283.0375671386719,298.8739318847656,303.3040466308594,293.1499938964844,293.1499938964844,278.45001220703125,33335.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673327565193176,1.0,0.0,0.0,3.59956431388855,3.599587202072144,8.645560569675581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.2041015625,0.0,1458.1180419921875,1895.4371337890625,0.0,3097.789306640625,0.8918969631195068,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8137485384941101,0.379302829504013,0.3445696234703064,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.950794279575348,0.6017953157424927,0.571639358997345,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9879339933395386,0.6798526048660278,0.4754593968391418,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8743265271186829,0.4763356149196625,0.4539242088794708,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.711234986782074,0.2494010478258133,1.1406478881835938,284.9945678710937,284.95001220703125,299.63934326171875,295.9038391113281,297.8337707519531,297.2062072753906,284.99383544921875,1.0,0.6751879453659058,0.3463918268680572,0.3463918268680572,1.0,1.0,-3.5864474773406982,0.9212573170661926,2.6651902198791504,0.1107451096177101,0.9246473908424376,0.9246473908424376,0.0,205.8143310546875,212.0,69434.0078125,0.0,3892.192626953125,1.0,278.4412841796875,283.033447265625,298.8858947753906,303.33404541015625,293.1499938964844,293.1499938964844,278.1499938964844,33537.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672083020210266,1.0,0.0,0.0,3.614578485488892,3.614601612091065,8.717834134586155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.654296875,0.0,1475.8695068359375,1895.4371337890625,0.0,3096.621826171875,0.8956043720245361,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8120659589767456,0.3787454068660736,0.3443510234355926,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9484570026397704,0.6009275317192078,0.5711295008659363,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9868575930595398,0.6807042956352234,0.4763204753398895,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8725362420082092,0.4759186506271362,0.4537882506847381,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7099440097808838,0.2493386715650558,1.1411590576171875,284.8798828125,284.95001220703125,299.6610412597656,295.9147644042969,297.8372802734375,297.2038879394531,284.8804016113281,1.0,0.6759913563728333,0.3462332189083099,0.3462332189083099,1.0,1.0,-3.587065458297729,0.9209317564964294,2.6661338806152344,0.1104726642370224,0.8431382179260254,0.8431382179260254,0.0,207.2723693847656,212.0,70235.765625,0.0,3902.70556640625,1.0,278.1991577148437,282.9031066894531,298.9407043457031,303.5625,293.1499938964844,293.1499938964844,278.1499938964844,38142.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722517490386963,1.0,0.0,0.0,3.569565296173096,3.5695888996124268,8.502055379722151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.2548828125,0.0,1461.185302734375,1895.4371337890625,0.0,3143.932373046875,0.8866916298866272,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8096882104873657,0.3781439065933227,0.3438451886177063,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9452915191650392,0.5999981760978699,0.570298433303833,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9851248264312744,0.6815298795700073,0.4768935143947601,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8700802326202393,0.475431889295578,0.4533861875534057,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7080503106117249,0.2492077052593231,1.140939474105835,284.914306640625,284.95001220703125,299.6823425292969,295.9253845214844,297.8402099609375,297.200927734375,284.9149475097656,1.0,0.6766685247421265,0.3460869491100311,0.3460869491100311,1.0,1.0,-3.585400104522705,0.9199458360671996,2.665454387664795,0.1099861860275268,0.8492011427879333,0.8492011427879333,0.0,209.065658569336,215.0,70017.9140625,0.0,3909.420166015625,1.0,278.15838623046875,282.9309997558594,298.9380798339844,303.5023803710937,293.1499938964844,293.1499938964844,278.45001220703125,38206.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873033344745636,1.0,0.0,0.0,3.506369113922119,3.506392002105713,8.203676884477318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.3369140625,0.0,1395.02587890625,1895.4371337890625,0.0,3151.262939453125,0.8753635883331299,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8066174983978271,0.3778397738933563,0.3434893190860748,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9409975409507751,0.5990877747535706,0.5693418383598328,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.983309268951416,0.6843522191047668,0.478740394115448,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.866908073425293,0.4752364158630371,0.4531292617321014,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056519985198975,0.2493887841701507,1.1417198181152344,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,297.85284423828125,297.2045288085937,284.9938049316406,1.0,0.6782081723213196,0.3457944095134735,0.3457944095134735,1.0,1.0,-3.586665153503418,0.9193931818008424,2.667272090911865,0.109269730746746,0.926287055015564,0.926287055015564,0.0,211.75086975097656,218.0,69541.1796875,0.0,3929.132080078125,1.0,278.4413452148437,283.03131103515625,298.9280090332031,303.3846130371094,293.1499938964844,293.1499938964844,278.1499938964844,33553.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663419485092163,1.0,0.0,0.0,3.621870517730713,3.621893882751465,8.753044085096917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.529296875,0.0,1483.9346923828125,1895.4371337890625,0.0,3088.494384765625,0.8972514271736145,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8066174983978271,0.3778397738933563,0.3434893190860748,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9409975409507751,0.5990877747535706,0.5693418383598328,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.983309268951416,0.6843522191047668,0.478740394115448,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.866908073425293,0.4752364158630371,0.4531292617321014,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056519985198975,0.2493887841701507,1.1417198181152344,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,297.85284423828125,297.2045288085937,284.9938049316406,1.0,0.6782081723213196,0.3457944095134735,0.3457944095134735,1.0,1.0,-3.586665153503418,0.9193931818008424,2.667272090911865,0.109269730746746,0.926287055015564,0.926287055015564,0.0,211.75086975097656,218.0,69541.1796875,0.0,3929.132080078125,1.0,278.4413452148437,283.03131103515625,298.9280090332031,303.3846130371094,293.1499938964844,293.1499938964844,278.1499938964844,33553.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663419485092163,1.0,0.0,0.0,3.621870517730713,3.621893882751465,8.753044085096917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.529296875,0.0,1483.9346923828125,1895.4371337890625,0.0,3088.494384765625,0.8972514271736145,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024652600288391,0.3766591250896454,0.3427446782588959,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.935473382472992,0.5972754955291748,0.5679858326911926,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804410338401794,0.6859886050224304,0.4801466763019562,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628336787223816,0.4743157625198364,0.4525755643844604,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024838924407959,0.2491751015186309,1.1419265270233154,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,297.8580017089844,297.1991577148437,284.9130554199219,1.0,0.6796891689300537,0.3455018401145935,0.3455018401145935,1.0,1.0,-3.585421085357666,0.9180639386177064,2.6673569679260254,0.108523428440094,0.8496344089508057,0.8496344089508057,0.0,215.0645446777344,221.0,70131.6015625,0.0,3946.223876953125,1.0,278.15850830078125,282.92724609375,298.9764404296875,303.5492858886719,293.1499938964844,293.1499938964844,278.45001220703125,38131.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722472786903381,1.0,0.0,0.0,3.515226364135742,3.515249490737915,8.245175422416651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.1923828125,0.0,1403.690673828125,1895.4371337890625,0.0,3143.890380859375,0.8771344423294067,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024652600288391,0.3766591250896454,0.3427446782588959,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.935473382472992,0.5972754955291748,0.5679858326911926,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804410338401794,0.6859886050224304,0.4801466763019562,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628336787223816,0.4743157625198364,0.4525755643844604,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024838924407959,0.2491751015186309,1.1419265270233154,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,297.8580017089844,297.1991577148437,284.9130554199219,1.0,0.6796891689300537,0.3455018401145935,0.3455018401145935,1.0,1.0,-3.585421085357666,0.9180639386177064,2.6673569679260254,0.108523428440094,0.8496344089508057,0.8496344089508057,0.0,215.0645446777344,221.0,70131.6015625,0.0,3946.223876953125,1.0,278.15850830078125,282.92724609375,298.9764404296875,303.5492858886719,293.1499938964844,293.1499938964844,278.45001220703125,38131.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722472786903381,1.0,0.0,0.0,3.515226364135742,3.515249490737915,8.245175422416651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.1923828125,0.0,1403.690673828125,1895.4371337890625,0.0,3143.890380859375,0.8771344423294067,1.0,0.0,3.0,1.0,0.0
18031260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7994258999824524,0.3763349652290344,0.3423751592636108,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9312383532524108,0.5963504314422607,0.5670201182365417,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786277413368224,0.6887786984443665,0.4819748103618622,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598219752311707,0.4741055369377136,0.4523082673549652,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001590728759766,0.2493399977684021,1.1426419019699097,284.9945373535156,284.95001220703125,299.79656982421875,295.9795227050781,297.8691101074219,297.2027282714844,284.9938049316406,1.0,0.6812170147895813,0.3452388942241668,0.3452388942241668,1.0,1.0,-3.586545705795288,0.917559802532196,2.668985843658448,0.1078722327947616,0.9274212718009948,0.9274212718009948,0.0,217.7740478515625,224.0,69617.8515625,0.0,3965.734375,1.0,278.44140625,283.02960205078125,298.96270751953125,303.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,33576.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656991124153137,1.0,0.0,0.0,3.6272940635681152,3.627317428588867,8.779278459769557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.4326171875,0.0,1490.02978515625,1895.4371337890625,0.0,3082.4638671875,0.8984851837158203,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7994258999824524,0.3763349652290344,0.3423751592636108,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9312383532524108,0.5963504314422607,0.5670201182365417,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786277413368224,0.6887786984443665,0.4819748103618622,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598219752311707,0.4741055369377136,0.4523082673549652,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001590728759766,0.2493399977684021,1.1426419019699097,284.9945373535156,284.95001220703125,299.79656982421875,295.9795227050781,297.8691101074219,297.2027282714844,284.9938049316406,1.0,0.6812170147895813,0.3452388942241668,0.3452388942241668,1.0,1.0,-3.586545705795288,0.917559802532196,2.668985843658448,0.1078722327947616,0.9274212718009948,0.9274212718009948,0.0,217.7740478515625,224.0,69617.8515625,0.0,3965.734375,1.0,278.44140625,283.02960205078125,298.96270751953125,303.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,33576.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656991124153137,1.0,0.0,0.0,3.6272940635681152,3.627317428588867,8.779278459769557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.4326171875,0.0,1490.02978515625,1895.4371337890625,0.0,3082.4638671875,0.8984851837158203,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7954111099243164,0.3751343190670013,0.3416144251823425,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9258618950843812,0.5945242643356323,0.5656529068946838,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757619500160216,0.6903674006462097,0.4833517968654632,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559672236442566,0.4731695055961609,0.4517420828342438,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.697104275226593,0.2491104006767273,1.1427841186523438,284.9124450683594,284.95001220703125,299.8275146484375,295.9927673339844,297.87237548828125,297.19732666015625,284.91259765625,1.0,0.6826795935630798,0.3449759781360626,0.3449759781360626,1.0,1.0,-3.5851407051086426,0.9162771701812744,2.668863534927368,0.10719034075737,0.8501812219619751,0.8501812219619751,0.0,221.101806640625,227.0,70193.203125,0.0,3982.482421875,1.0,278.1584777832031,282.92529296875,299.0062561035156,303.5851135253906,293.1499938964844,293.1499938964844,278.45001220703125,38163.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717373609542847,1.0,0.0,0.0,3.5196897983551025,3.5197129249572754,8.266127338174556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.107421875,0.0,1408.5797119140625,1895.4371337890625,0.0,3139.107421875,0.8781501650810242,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7954111099243164,0.3751343190670013,0.3416144251823425,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9258618950843812,0.5945242643356323,0.5656529068946838,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757619500160216,0.6903674006462097,0.4833517968654632,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559672236442566,0.4731695055961609,0.4517420828342438,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.697104275226593,0.2491104006767273,1.1427841186523438,284.9124450683594,284.95001220703125,299.8275146484375,295.9927673339844,297.87237548828125,297.19732666015625,284.91259765625,1.0,0.6826795935630798,0.3449759781360626,0.3449759781360626,1.0,1.0,-3.5851407051086426,0.9162771701812744,2.668863534927368,0.10719034075737,0.8501812219619751,0.8501812219619751,0.0,221.101806640625,227.0,70193.203125,0.0,3982.482421875,1.0,278.1584777832031,282.92529296875,299.0062561035156,303.5851135253906,293.1499938964844,293.1499938964844,278.45001220703125,38163.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717373609542847,1.0,0.0,0.0,3.5196897983551025,3.5197129249572754,8.266127338174556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.107421875,0.0,1408.5797119140625,1895.4371337890625,0.0,3139.107421875,0.8781501650810242,1.0,0.0,3.0,1.0,0.0
18031500,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7936285138130188,0.3749302625656128,0.3412858247756958,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9234471917152404,0.594012439250946,0.5650116801261902,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.97454833984375,0.6917169094085693,0.4841145575046539,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8542494773864746,0.4730143249034881,0.4514757692813873,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6957210302352905,0.2491490691900253,1.142767071723938,285.0142517089844,284.95001220703125,299.8412780761719,295.9982604980469,297.8765869140625,297.1986694335937,285.0140075683594,1.0,0.6833721995353699,0.3448444902896881,0.3448444902896881,1.0,1.0,-3.5845441818237305,0.915673851966858,2.668870449066162,0.1067346855998039,0.9232873320579528,0.9232873320579528,0.0,222.61378479003903,227.0,69468.828125,0.0,3990.207275390625,1.0,278.3986511230469,283.0427551269531,298.9698181152344,303.3843994140625,293.1499938964844,293.1499938964844,278.45001220703125,33845.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665577173233032,1.0,0.0,0.0,3.572468042373657,3.572490930557251,8.515888794136117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.4169921875,0.0,1432.8311767578125,1895.4371337890625,0.0,3090.5185546875,0.8878999948501587,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7924686074256897,0.3747902512550354,0.3412218391895294,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9217689633369446,0.5935841202735901,0.5646677017211914,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9739536046981812,0.6931182146072388,0.4851459860801697,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8531079888343811,0.4729445278644562,0.4514565765857696,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6948561668395996,0.2492610961198806,1.143425703048706,284.9935607910156,284.95001220703125,299.853759765625,296.0029296875,297.8811950683594,297.2008972167969,284.99237060546875,1.0,0.6841834187507629,0.3447153866291046,0.3447153866291046,1.0,1.0,-3.58606219291687,0.9157215356826782,2.670340776443481,0.1065081357955932,0.9274628162384032,0.9274628162384032,0.0,223.8248291015625,230.0,69662.5703125,0.0,4001.559814453125,1.0,278.4422912597656,283.0270690917969,298.9862670898437,303.4548034667969,293.1499938964844,293.1499938964844,278.1499938964844,33532.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653125762939453,1.0,0.0,0.0,3.632768392562866,3.632791757583618,8.805798188404879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.2841796875,0.0,1495.7095947265625,1895.4371337890625,0.0,3078.837890625,0.8994185328483582,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886202931404114,0.3735665380954742,0.3404507637023926,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166772961616516,0.5917404294013977,0.5632946491241455,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711195230484008,0.6946465969085693,0.4864944219589233,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494784235954285,0.4719913303852081,0.4508829116821289,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6919333338737488,0.2490165084600448,1.1435226202011108,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8817749023437,297.1953430175781,284.9130249023437,1.0,0.6856238842010498,0.3444571793079376,0.3444571793079376,1.0,1.0,-3.584540367126465,0.9144193530082704,2.67012095451355,0.1058141887187957,0.8505294322967529,0.8505294322967529,0.0,227.1483459472656,233.0,70194.8828125,0.0,4017.9609375,1.0,278.1579895019531,282.9248046875,299.0243225097656,303.60595703125,293.1499938964844,293.1499938964844,278.45001220703125,38289.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715857863426208,1.0,0.0,0.0,3.519505739212036,3.519528865814209,8.265262749773683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.9150390625,0.0,1409.292236328125,1895.4371337890625,0.0,3137.685546875,0.8783087730407715,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886202931404114,0.3735665380954742,0.3404507637023926,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166772961616516,0.5917404294013977,0.5632946491241455,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711195230484008,0.6946465969085693,0.4864944219589233,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494784235954285,0.4719913303852081,0.4508829116821289,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6919333338737488,0.2490165084600448,1.1435226202011108,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8817749023437,297.1953430175781,284.9130249023437,1.0,0.6856238842010498,0.3444571793079376,0.3444571793079376,1.0,1.0,-3.584540367126465,0.9144193530082704,2.67012095451355,0.1058141887187957,0.8505294322967529,0.8505294322967529,0.0,227.1483459472656,233.0,70194.8828125,0.0,4017.9609375,1.0,278.1579895019531,282.9248046875,299.0243225097656,303.60595703125,293.1499938964844,293.1499938964844,278.45001220703125,38289.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715857863426208,1.0,0.0,0.0,3.519505739212036,3.519528865814209,8.265262749773683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.9150390625,0.0,1409.292236328125,1895.4371337890625,0.0,3137.685546875,0.8783087730407715,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7857894897460938,0.3731976151466369,0.3400393426418304,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128339886665344,0.5907796621322632,0.562294065952301,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693322777748108,0.6973429918289185,0.488253653049469,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8467724919319153,0.4717486202716827,0.4505836069583893,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897737979888916,0.2491530179977417,1.1441075801849363,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8876037597656,297.1988220214844,284.9926452636719,1.0,0.6871024370193481,0.3441989421844482,0.3441989421844482,1.0,1.0,-3.585294008255005,0.9138211011886596,2.671472787857056,0.1051016449928283,0.927248477935791,0.927248477935791,0.0,229.8739624023437,236.0,69644.9296875,0.0,4036.623291015625,1.0,278.44140625,283.02667236328125,298.99755859375,303.4674987792969,293.1499938964844,293.1499938964844,278.1499938964844,33645.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653872013092041,1.0,0.0,0.0,3.631007671356201,3.631031274795532,8.797264285931305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.326171875,0.0,1494.61767578125,1895.4371337890625,0.0,3079.5380859375,0.8993632197380066,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7857894897460938,0.3731976151466369,0.3400393426418304,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128339886665344,0.5907796621322632,0.562294065952301,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693322777748108,0.6973429918289185,0.488253653049469,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8467724919319153,0.4717486202716827,0.4505836069583893,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897737979888916,0.2491530179977417,1.1441075801849363,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8876037597656,297.1988220214844,284.9926452636719,1.0,0.6871024370193481,0.3441989421844482,0.3441989421844482,1.0,1.0,-3.585294008255005,0.9138211011886596,2.671472787857056,0.1051016449928283,0.927248477935791,0.927248477935791,0.0,229.8739624023437,236.0,69644.9296875,0.0,4036.623291015625,1.0,278.44140625,283.02667236328125,298.99755859375,303.4674987792969,293.1499938964844,293.1499938964844,278.1499938964844,33645.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653872013092041,1.0,0.0,0.0,3.631007671356201,3.631031274795532,8.797264285931305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.326171875,0.0,1494.61767578125,1895.4371337890625,0.0,3079.5380859375,0.8993632197380066,1.0,0.0,3.0,1.0,0.0
18031860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7820731997489929,0.3719551861286163,0.3392413556575775,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9081097841262816,0.5889217853546143,0.5608967542648315,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9664990305900574,0.6988115906715393,0.4895516335964203,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433189392089844,0.4707814157009125,0.4499883651733398,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869535446166992,0.2488949000835418,1.1441258192062378,284.9114074707031,284.95001220703125,299.8976745605469,296.01123046875,297.88482666015625,297.1932067871094,284.9115295410156,1.0,0.6885132789611816,0.3439403772354126,0.3439403772354126,1.0,1.0,-3.583528757095337,0.9124454855918884,2.671083211898804,0.1043547242879867,0.8493034243583679,0.8493034243583679,0.0,233.206787109375,239.0,70163.15625,0.0,4052.428955078125,1.0,278.158447265625,282.92315673828125,299.0265197753906,303.6085510253906,293.1499938964844,293.1499938964844,278.45001220703125,38253.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717784881591797,1.0,0.0,0.0,3.519703388214112,3.519726753234864,8.266191571237869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.501953125,0.0,1409.2431640625,1895.4371337890625,0.0,3139.493408203125,0.8782230019569397,1.0,0.0,3.0,1.0,0.0
18031920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7820731997489929,0.3719551861286163,0.3392413556575775,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9081097841262816,0.5889217853546143,0.5608967542648315,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9664990305900574,0.6988115906715393,0.4895516335964203,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433189392089844,0.4707814157009125,0.4499883651733398,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869535446166992,0.2488949000835418,1.1441258192062378,284.9114074707031,284.95001220703125,299.8976745605469,296.01123046875,297.88482666015625,297.1932067871094,284.9115295410156,1.0,0.6885132789611816,0.3439403772354126,0.3439403772354126,1.0,1.0,-3.583528757095337,0.9124454855918884,2.671083211898804,0.1043547242879867,0.8493034243583679,0.8493034243583679,0.0,233.206787109375,239.0,70163.15625,0.0,4052.428955078125,1.0,278.158447265625,282.92315673828125,299.0265197753906,303.6085510253906,293.1499938964844,293.1499938964844,278.45001220703125,38253.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717784881591797,1.0,0.0,0.0,3.519703388214112,3.519726753234864,8.266191571237869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.501953125,0.0,1409.2431640625,1895.4371337890625,0.0,3139.493408203125,0.8782230019569397,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7796250581741333,0.3716208040714264,0.3388350307941437,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9049714207649232,0.5880669355392456,0.5599695444107056,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9648898839950562,0.7011535167694092,0.4910388886928558,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8410089612007141,0.4705574810504913,0.4496845602989197,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6850804686546326,0.2490012794733047,1.1445029973983765,284.9953918457031,284.95001220703125,299.8988037109375,296.0062561035156,297.88690185546875,297.1962890625,284.9946594238281,1.0,0.6897731423377991,0.3437128365039825,0.3437128365039825,1.0,1.0,-3.583793878555298,0.9117982387542723,2.6719956398010254,0.1036538854241371,0.924025058746338,0.924025058746338,0.0,235.6278076171875,239.0,69533.6171875,0.0,4067.953369140625,1.0,278.4368591308594,283.0282897949219,298.98785400390625,303.4461364746094,293.1499938964844,293.1499938964844,278.45001220703125,33592.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657671809196472,1.0,0.0,0.0,3.6195261478424072,3.61954927444458,8.741716328586335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.6416015625,0.0,1481.663818359375,1895.4371337890625,0.0,3083.102783203125,0.8965840935707092,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7793567776679993,0.3715592622756958,0.3388117849826813,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.90462064743042,0.5879376530647278,0.5598808526992798,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9647371768951416,0.7014430165290833,0.4912714958190918,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8407543301582336,0.4705202579498291,0.4496766030788421,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6848841905593872,0.2490175366401672,1.1446601152420044,284.9924621582031,284.95001220703125,299.89849853515625,296.0052795410156,297.886962890625,297.1965637207031,284.99169921875,1.0,0.6899650692939758,0.3436818122863769,0.3436818122863769,1.0,1.0,-3.5841188430786133,0.9117972254753112,2.6723217964172363,0.1036003977060318,0.9255706667900084,0.9255706667900084,0.0,235.9305877685547,242.0,69569.96875,0.0,4070.655517578125,1.0,278.44140625,283.0259704589844,298.991455078125,303.4594116210937,293.1499938964844,293.1499938964844,278.1499938964844,33695.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658350706100464,1.0,0.0,0.0,3.627633571624756,3.627656936645508,8.780921803008823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.4228515625,0.0,1491.292724609375,1895.4371337890625,0.0,3083.739501953125,0.898639440536499,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7778606414794922,0.3709495663642883,0.3385474383831024,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9027850031852722,0.5870311260223389,0.5593346357345581,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9636619687080384,0.7021554112434387,0.4920492768287658,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8393662571907043,0.470064103603363,0.4495062828063965,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6837732791900635,0.2489160150289535,1.1450116634368896,284.8770751953125,284.95001220703125,299.8959350585937,296.00048828125,297.88409423828125,297.19403076171875,284.87762451171875,1.0,0.690722644329071,0.3435525298118591,0.3435525298118591,1.0,1.0,-3.5843048095703125,0.9114344716072084,2.67287015914917,0.1033312454819679,0.8427563905715942,0.8427563905715942,0.0,237.4353942871093,242.0,70313.21875,0.0,4080.3486328125,1.0,278.19891357421875,282.895751953125,299.0303649902344,303.6690673828125,293.1499938964844,293.1499938964844,278.1499938964844,38351.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712719678878784,1.0,0.0,0.0,3.5787055492401123,3.5787293910980225,8.545652576685825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.4970703125,0.0,1472.535888671875,1895.4371337890625,0.0,3134.741943359375,0.8888519406318665,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7757939100265503,0.3702950179576874,0.3379968404769897,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9003826379776001,0.5860623121261597,0.5584695935249329,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.961931586265564,0.7028387784957886,0.492524117231369,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8374759554862976,0.4695387184619903,0.4490698575973511,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6821832656860352,0.2487472146749496,1.144628882408142,284.9117736816406,284.95001220703125,299.8912658691406,295.9943542480469,297.8802185058594,297.1908569335937,284.9123229980469,1.0,0.6913489103317261,0.3434356451034546,0.3434356451034546,1.0,1.0,-3.582188606262207,0.9104103446006776,2.671778440475464,0.1028476953506469,0.8480958342552185,0.8480958342552185,0.0,239.25914001464844,245.0,70031.6171875,0.0,4085.98095703125,1.0,278.1582336425781,282.9246520996094,299.0111389160156,303.588134765625,293.1499938964844,293.1499938964844,278.45001220703125,38413.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724720478057861,1.0,0.0,0.0,3.511512279510498,3.511535406112671,8.227760872614454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.083984375,0.0,1401.8568115234375,1895.4371337890625,0.0,3145.998291015625,0.8766430020332336,1.0,0.0,3.0,1.0,0.0
18032220,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731730937957764,0.3698701560497284,0.3375410437583923,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8971359133720398,0.5850523710250854,0.5574295520782471,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.960175395011902,0.7053955793380737,0.4941907525062561,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350211381912231,0.4692588150501251,0.4487403929233551,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801896095275879,0.2488563805818557,1.1451042890548706,284.9910583496094,284.95001220703125,299.87530517578125,295.97802734375,297.8780212402344,297.1940612792969,284.9903259277344,1.0,0.6927720904350281,0.3432019054889679,0.3432019054889679,1.0,1.0,-3.58256196975708,0.9097766876220704,2.6727852821350098,0.102120853960514,0.9226817488670348,0.9226817488670348,0.0,241.98974609375,248.0,69425.625,0.0,4103.67919921875,1.0,278.4413452148437,283.0257568359375,298.9655456542969,303.42724609375,293.1499938964844,293.1499938964844,278.1499938964844,33751.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667819499969482,1.0,0.0,0.0,3.6201460361480713,3.620169162750244,8.744710839891923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.234375,0.0,1483.52001953125,1895.4371337890625,0.0,3092.6220703125,0.8969947099685669,1.0,0.0,3.0,1.0,0.0
18032280,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731730937957764,0.3698701560497284,0.3375410437583923,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8971359133720398,0.5850523710250854,0.5574295520782471,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.960175395011902,0.7053955793380737,0.4941907525062561,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350211381912231,0.4692588150501251,0.4487403929233551,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801896095275879,0.2488563805818557,1.1451042890548706,284.9910583496094,284.95001220703125,299.87530517578125,295.97802734375,297.8780212402344,297.1940612792969,284.9903259277344,1.0,0.6927720904350281,0.3432019054889679,0.3432019054889679,1.0,1.0,-3.58256196975708,0.9097766876220704,2.6727852821350098,0.102120853960514,0.9226817488670348,0.9226817488670348,0.0,241.98974609375,248.0,69425.625,0.0,4103.67919921875,1.0,278.4413452148437,283.0257568359375,298.9655456542969,303.42724609375,293.1499938964844,293.1499938964844,278.1499938964844,33751.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667819499969482,1.0,0.0,0.0,3.6201460361480713,3.620169162750244,8.744710839891923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.234375,0.0,1483.52001953125,1895.4371337890625,0.0,3092.6220703125,0.8969947099685669,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697445750236511,0.3685851395130157,0.3367007672786712,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930533528327942,0.5831596851348877,0.5559945106506348,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.957380712032318,0.706713855266571,0.4953843653202057,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318797945976257,0.4682645201683044,0.4481158256530761,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6775919795036316,0.2485747188329696,1.1450092792510986,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8666381835937,297.18829345703125,284.91082763671875,1.0,0.6941254138946533,0.3429681360721588,0.3429681360721588,1.0,1.0,-3.5804030895233154,0.9083648324012756,2.672038316726685,0.1013540998101234,0.8451159596443176,0.8451159596443176,0.0,245.3214111328125,251.0,69857.390625,0.0,4118.39892578125,1.0,278.1585693359375,282.9248046875,298.9737243652344,303.5419921875,293.1499938964844,293.1499938964844,278.45001220703125,38359.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873665452003479,1.0,0.0,0.0,3.503284454345703,3.503307342529297,8.189248887902068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.6416015625,0.0,1392.9268798828125,1895.4371337890625,0.0,3157.191650390625,0.8746619820594788,1.0,0.0,3.0,1.0,0.0
