time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697445750236511,0.3685851395130157,0.3367007672786712,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930533528327942,0.5831596851348877,0.5559945106506348,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.957380712032318,0.706713855266571,0.4953843653202057,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318797945976257,0.4682645201683044,0.4481158256530761,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6775919795036316,0.2485747188329696,1.1450092792510986,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8666381835937,297.18829345703125,284.91082763671875,1.0,0.6941254138946533,0.3429681360721588,0.3429681360721588,1.0,1.0,-3.5804030895233154,0.9083648324012756,2.672038316726685,0.1013540998101234,0.8451159596443176,0.8451159596443176,0.0,245.3214111328125,251.0,69857.390625,0.0,4118.39892578125,1.0,278.1585693359375,282.9248046875,298.9737243652344,303.5419921875,293.1499938964844,293.1499938964844,278.45001220703125,38359.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873665452003479,1.0,0.0,0.0,3.503284454345703,3.503307342529297,8.189248887902068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.6416015625,0.0,1392.9268798828125,1895.4371337890625,0.0,3157.191650390625,0.8746619820594788,1.0,0.0,3.0,1.0,0.0
18032460,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670156359672546,0.3679547011852264,0.3361373245716095,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8896896839141846,0.5819442868232727,0.5548434853553772,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.955400288105011,0.7090113759040833,0.4969323873519897,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293247222900391,0.467786967754364,0.4476813077926636,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6754477024078369,0.2484837919473648,1.1449772119522097,284.98895263671875,284.95001220703125,299.8191223144531,295.93084716796875,297.8592224121094,297.1895751953125,284.9881896972656,1.0,0.695463240146637,0.3427655696868896,0.3427655696868896,1.0,1.0,-3.579637289047241,0.907480776309967,2.67215633392334,0.1006379127502441,0.9180448055267334,0.9180448055267334,0.0,248.19741821289065,254.0,69187.96875,0.0,4133.98388671875,1.0,278.4412536621094,283.02618408203125,298.9184875488281,303.36767578125,293.1499938964844,293.1499938964844,278.1499938964844,33832.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680517673492432,1.0,0.0,0.0,3.6073408126831055,3.6073639392852783,8.682956718075729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.05078125,0.0,1470.1927490234375,1895.4371337890625,0.0,3104.534423828125,0.8941683769226074,1.0,0.0,3.0,1.0,0.0
18032520,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670156359672546,0.3679547011852264,0.3361373245716095,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8896896839141846,0.5819442868232727,0.5548434853553772,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.955400288105011,0.7090113759040833,0.4969323873519897,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293247222900391,0.467786967754364,0.4476813077926636,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6754477024078369,0.2484837919473648,1.1449772119522097,284.98895263671875,284.95001220703125,299.8191223144531,295.93084716796875,297.8592224121094,297.1895751953125,284.9881896972656,1.0,0.695463240146637,0.3427655696868896,0.3427655696868896,1.0,1.0,-3.579637289047241,0.907480776309967,2.67215633392334,0.1006379127502441,0.9180448055267334,0.9180448055267334,0.0,248.19741821289065,254.0,69187.96875,0.0,4133.98388671875,1.0,278.4412536621094,283.02618408203125,298.9184875488281,303.36767578125,293.1499938964844,293.1499938964844,278.1499938964844,33832.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680517673492432,1.0,0.0,0.0,3.6073408126831055,3.6073639392852783,8.682956718075729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.05078125,0.0,1470.1927490234375,1895.4371337890625,0.0,3104.534423828125,0.8941683769226074,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7631049156188965,0.3662575483322143,0.3349852263927459,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8850947618484497,0.5796260237693787,0.553072988986969,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.951907753944397,0.7098276615142822,0.4978327751159668,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257061839103699,0.4663619697093963,0.4467190504074096,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722299456596375,0.2477302402257919,1.1431361436843872,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.843017578125,297.1797790527344,284.909423828125,1.0,0.6965319514274597,0.3425629734992981,0.3425629734992981,1.0,1.0,-3.5738425254821777,0.9050629138946532,2.6687796115875244,0.0996896103024482,0.8401286602020264,0.8401286602020264,0.0,251.9095001220703,257.0,69510.7890625,0.0,4141.43896484375,1.0,278.1587219238281,282.92755126953125,298.921875,303.4695739746094,293.1499938964844,293.1499938964844,278.45001220703125,38492.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745641112327576,1.0,0.0,0.0,3.484061479568481,3.484084367752075,8.099625006252609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.103515625,0.0,1374.0716552734375,1895.4371337890625,0.0,3165.619140625,0.8704966902732849,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7631049156188965,0.3662575483322143,0.3349852263927459,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8850947618484497,0.5796260237693787,0.553072988986969,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.951907753944397,0.7098276615142822,0.4978327751159668,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257061839103699,0.4663619697093963,0.4467190504074096,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722299456596375,0.2477302402257919,1.1431361436843872,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.843017578125,297.1797790527344,284.909423828125,1.0,0.6965319514274597,0.3425629734992981,0.3425629734992981,1.0,1.0,-3.5738425254821777,0.9050629138946532,2.6687796115875244,0.0996896103024482,0.8401286602020264,0.8401286602020264,0.0,251.9095001220703,257.0,69510.7890625,0.0,4141.43896484375,1.0,278.1587219238281,282.92755126953125,298.921875,303.4695739746094,293.1499938964844,293.1499938964844,278.45001220703125,38492.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745641112327576,1.0,0.0,0.0,3.484061479568481,3.484084367752075,8.099625006252609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.103515625,0.0,1374.0716552734375,1895.4371337890625,0.0,3165.619140625,0.8704966902732849,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7612826824188232,0.3657431304454803,0.3344157636165619,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8829360604286194,0.5787982940673828,0.5521774291992188,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9503116607666016,0.7107132077217102,0.4983068704605102,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8239901065826416,0.4658971428871155,0.4462003707885742,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6706515550613403,0.2474380731582641,1.1418119668960571,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.83740234375,297.1783447265625,285.00714111328125,1.0,0.6969547867774963,0.3424616754055023,0.3424616754055023,1.0,1.0,-3.570428371429444,0.903702437877655,2.666725873947144,0.0990531146526336,0.9094415307044984,0.9094415307044984,0.0,253.62136840820312,257.0,68697.28125,0.0,4142.92919921875,1.0,278.3976745605469,283.0429992675781,298.866943359375,303.2439270019531,293.1499938964844,293.1499938964844,278.45001220703125,34085.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695428967475891,1.0,0.0,0.0,3.532299995422364,3.532322645187378,8.325464477820788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.5625,0.0,1392.26025390625,1895.4371337890625,0.0,3118.522705078125,0.8791376948356628,1.0,0.0,3.0,1.0,0.0
18032760,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7599220275878906,0.3652540147304535,0.3340705931186676,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8812609314918518,0.5780092477798462,0.551530659198761,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9492615461349488,0.7115767598152161,0.4990052580833435,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8226807117462158,0.4654731452465057,0.4458844065666199,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6694440841674805,0.2471758872270584,1.1409653425216677,284.9841003417969,284.95001220703125,299.7536926269531,295.88116455078125,297.8321838378906,297.1773986816406,284.9829406738281,1.0,0.6974418759346008,0.3423886299133301,0.3423886299133301,1.0,1.0,-3.568676233291626,0.9029300808906556,2.6657462120056152,0.0986848399043083,0.9087514281272888,0.9087514281272888,0.0,255.0457305908203,260.0,68755.5546875,0.0,4147.01708984375,1.0,278.4418640136719,283.0269470214844,298.8656921386719,303.2879943847656,293.1499938964844,293.1499938964844,278.1499938964844,33930.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868384599685669,1.0,0.0,0.0,3.584864854812622,3.584887742996216,8.575093488616403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.529296875,0.0,1446.693359375,1895.4371337890625,0.0,3107.65673828125,0.8889188170433044,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7560206055641174,0.3633524477481842,0.3327119052410126,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766870498657227,0.5754591822624207,0.5495166778564453,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455616474151612,0.7119597792625427,0.4995922148227691,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189824819564819,0.4638000130653381,0.4446626901626587,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660541296005249,0.2461305409669876,1.137672781944275,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8141784667969,297.1658935546875,284.909423828125,1.0,0.6981169581413269,0.342242568731308,0.342242568731308,1.0,1.0,-3.559903621673584,0.8997896313667297,2.660114049911499,0.097652718424797,0.8331283330917358,0.8331283330917358,0.0,258.69879150390625,263.0,68965.859375,0.0,4146.2451171875,1.0,278.158935546875,282.9346008300781,298.870361328125,303.38336181640625,293.1499938964844,293.1499938964844,278.45001220703125,38635.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745045065879822,1.0,0.0,0.0,3.451571464538574,3.451594114303589,7.94926677372132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.7724609375,0.0,1342.0596923828125,1895.4371337890625,0.0,3165.06005859375,0.8634385466575623,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7560206055641174,0.3633524477481842,0.3327119052410126,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766870498657227,0.5754591822624207,0.5495166778564453,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455616474151612,0.7119597792625427,0.4995922148227691,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189824819564819,0.4638000130653381,0.4446626901626587,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660541296005249,0.2461305409669876,1.137672781944275,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8141784667969,297.1658935546875,284.909423828125,1.0,0.6981169581413269,0.342242568731308,0.342242568731308,1.0,1.0,-3.559903621673584,0.8997896313667297,2.660114049911499,0.097652718424797,0.8331283330917358,0.8331283330917358,0.0,258.69879150390625,263.0,68965.859375,0.0,4146.2451171875,1.0,278.158935546875,282.9346008300781,298.870361328125,303.38336181640625,293.1499938964844,293.1499938964844,278.45001220703125,38635.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745045065879822,1.0,0.0,0.0,3.451571464538574,3.451594114303589,7.94926677372132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.7724609375,0.0,1342.0596923828125,1895.4371337890625,0.0,3165.06005859375,0.8634385466575623,1.0,0.0,3.0,1.0,0.0
18032940,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529307007789612,0.3621784746646881,0.3316483497619629,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8729705810546875,0.57364821434021,0.5477960705757141,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428641200065612,0.7133674025535583,0.5005214810371399,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159528970718384,0.4627154469490051,0.4436425864696502,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632357835769653,0.2453604638576507,1.1344895362854004,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.80224609375,297.1626892089844,284.9817199707031,1.0,0.6987054944038391,0.3420964777469635,0.3420964777469635,1.0,1.0,-3.552609920501709,0.8971074819564819,2.6555025577545166,0.0965653881430625,0.8995189070701599,0.8995189070701599,0.0,261.7065124511719,266.0,68174.8203125,0.0,4145.42822265625,1.0,278.4407958984375,283.0334167480469,298.8155517578125,303.20050048828125,293.1499938964844,293.1499938964844,278.75,34123.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680413365364075,1.0,0.0,0.0,3.548241376876831,3.5482640266418457,8.400779734074604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.76953125,0.0,1409.2281494140625,1895.4371337890625,0.0,3104.4365234375,0.8810838460922241,1.0,0.0,3.0,1.0,0.0
18033000,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529307007789612,0.3621784746646881,0.3316483497619629,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8729705810546875,0.57364821434021,0.5477960705757141,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428641200065612,0.7133674025535583,0.5005214810371399,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159528970718384,0.4627154469490051,0.4436425864696502,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632357835769653,0.2453604638576507,1.1344895362854004,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.80224609375,297.1626892089844,284.9817199707031,1.0,0.6987054944038391,0.3420964777469635,0.3420964777469635,1.0,1.0,-3.552609920501709,0.8971074819564819,2.6555025577545166,0.0965653881430625,0.8995189070701599,0.8995189070701599,0.0,261.7065124511719,266.0,68174.8203125,0.0,4145.42822265625,1.0,278.4407958984375,283.0334167480469,298.8155517578125,303.20050048828125,293.1499938964844,293.1499938964844,278.75,34123.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680413365364075,1.0,0.0,0.0,3.548241376876831,3.5482640266418457,8.400779734074604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.76953125,0.0,1409.2281494140625,1895.4371337890625,0.0,3104.4365234375,0.8810838460922241,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7502673268318176,0.3610914349555969,0.3307929039001465,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8697155117988586,0.5719643235206604,0.5463339686393738,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9406355023384094,0.7148325443267822,0.5016304850578308,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8132941126823425,0.4617631435394287,0.4428591728210449,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6608129143714905,0.2446873933076858,1.1320048570632937,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7913818359375,297.1609191894531,285.0204467773437,1.0,0.6994239687919617,0.3420291841030121,0.3420291841030121,1.0,1.0,-3.547224283218384,0.8952457904815674,2.6519784927368164,0.0959364846348762,0.982784390449524,0.982784390449524,0.0,264.5075988769531,269.0,67731.0234375,0.0,4148.32763671875,1.0,278.7424011230469,283.10064697265625,298.7987976074219,303.13970947265625,293.1499938964844,293.1499938964844,278.45001220703125,31865.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641594052314758,1.0,0.0,0.0,3.7185659408569336,3.718589782714844,9.226654356098152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.3515625,0.0,1579.2781982421875,1895.4371337890625,0.0,3068.019775390625,0.9174491763114928,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7502673268318176,0.3610914349555969,0.3307929039001465,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8697155117988586,0.5719643235206604,0.5463339686393738,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9406355023384094,0.7148325443267822,0.5016304850578308,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8132941126823425,0.4617631435394287,0.4428591728210449,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6608129143714905,0.2446873933076858,1.1320048570632937,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7913818359375,297.1609191894531,285.0204467773437,1.0,0.6994239687919617,0.3420291841030121,0.3420291841030121,1.0,1.0,-3.547224283218384,0.8952457904815674,2.6519784927368164,0.0959364846348762,0.982784390449524,0.982784390449524,0.0,264.5075988769531,269.0,67731.0234375,0.0,4148.32763671875,1.0,278.7424011230469,283.10064697265625,298.7987976074219,303.13970947265625,293.1499938964844,293.1499938964844,278.45001220703125,31865.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641594052314758,1.0,0.0,0.0,3.7185659408569336,3.718589782714844,9.226654356098152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.3515625,0.0,1579.2781982421875,1895.4371337890625,0.0,3068.019775390625,0.9174491763114928,1.0,0.0,3.0,1.0,0.0
18033180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7463598847389221,0.3587629497051239,0.3291681408882141,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8651787042617798,0.5689805150032043,0.5440487265586853,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9366082549095154,0.7144065499305725,0.5017712116241455,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8093791604042053,0.4596951901912689,0.4413845241069793,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6573728919029236,0.2433325052261352,1.127689003944397,284.8875427246094,284.95001220703125,299.6122131347656,295.7842102050781,297.7707214355469,297.1461486816406,284.8886108398437,1.0,0.6997860670089722,0.3419645726680755,0.3419645726680755,1.0,1.0,-3.5357377529144287,0.8915373086929321,2.644200563430786,0.0949890837073326,0.8689336776733398,0.8689336776733398,0.0,268.2129211425781,269.0,68266.4140625,0.0,4140.73974609375,1.0,278.4584350585937,282.95281982421875,298.81182861328125,303.27996826171875,293.1499938964844,293.1499938964844,278.45001220703125,38382.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873047947883606,1.0,0.0,0.0,3.629126310348511,3.629150390625,8.788150012151164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.0029296875,0.0,1527.7919921875,1895.4371337890625,0.0,3151.400146484375,0.902314305305481,1.0,0.0,3.0,1.0,0.0
18033240,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7461768388748169,0.3586715757846832,0.329084187746048,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8649686574935913,0.5688597559928894,0.5439339876174927,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9364134669303894,0.7144003510475159,0.5017609596252441,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8091921806335449,0.4596099257469177,0.4413053095340729,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6572092175483704,0.2432728409767151,1.1274477243423462,284.8888244628906,284.95001220703125,299.6107177734375,295.78326416015625,297.7699279785156,297.1455993652344,284.88970947265625,1.0,0.6997879147529602,0.3419618606567383,0.3419618606567383,1.0,1.0,-3.5351009368896484,0.8913350105285645,2.643765926361084,0.0949279591441154,0.8681312799453735,0.8681312799453735,0.0,268.37701416015625,272.0,68241.796875,0.0,4140.07080078125,1.0,278.45733642578125,282.9540100097656,298.8089294433594,303.273193359375,293.1499938964844,293.1499938964844,278.75,38356.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730694651603699,1.0,0.0,0.0,3.625922441482544,3.625946521759033,8.772640285314992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.0478515625,0.0,1524.0596923828125,1895.4371337890625,0.0,3151.6015625,0.901598334312439,1.0,0.0,3.0,1.0,0.0
18033300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7442446351051331,0.3578736484050751,0.3282118439674377,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8627163171768188,0.5677054524421692,0.5426820516586304,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9344664812088012,0.7148221731185913,0.5018443465232849,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.807174563407898,0.4588354527950287,0.4404550492763519,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6554322838783264,0.2426835894584655,1.124698042869568,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,297.7626037597656,297.1425476074219,284.9984741210937,1.0,0.6998299360275269,0.3419282138347626,0.3419282138347626,1.0,1.0,-3.528308391571045,0.8891636729240417,2.6391446590423584,0.0942078977823257,0.939527988433838,0.939527988433838,0.0,270.14288330078125,272.0,67263.4140625,0.0,4133.0458984375,1.0,278.70098876953125,283.08184814453125,298.7480163574219,303.0347595214844,293.1499938964844,293.1499938964844,278.75,34381.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680598735809326,1.0,0.0,0.0,3.665408372879028,3.6654324531555176,8.964747166828602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.0537109375,0.0,1538.217529296875,1895.4371337890625,0.0,3104.6103515625,0.909013569355011,1.0,0.0,3.0,1.0,0.0
18033360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.742896556854248,0.3572031259536743,0.3276628851890564,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8610784411430359,0.5666946172714233,0.5417824983596802,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9333030581474304,0.7153801918029785,0.5022828578948975,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8057100772857666,0.4581943452358246,0.4398955106735229,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6541319489479065,0.2421855032444,1.122671365737915,284.9809265136719,284.95001220703125,299.572998046875,295.759033203125,297.7566833496094,297.1412658691406,284.97955322265625,1.0,0.6999720335006714,0.3419295847415924,0.3419295847415924,1.0,1.0,-3.523980140686035,0.887843668460846,2.636136531829834,0.093839943408966,0.9416032433509828,0.9416032433509828,0.0,271.491943359375,275.0,67261.703125,0.0,4129.92138671875,1.0,278.7430419921875,283.07110595703125,298.7435913085937,303.0696716308594,293.1499938964844,293.1499938964844,278.45001220703125,34048.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667161464691162,1.0,0.0,0.0,3.7155823707580566,3.715606689453125,9.211854035129364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.8798828125,0.0,1592.5025634765625,1895.4371337890625,0.0,3092.005126953125,0.918379247188568,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392681241035461,0.3549282252788543,0.3259781897068023,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8568463325500488,0.5636963844299316,0.5393552184104919,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296098947525024,0.7151181101799011,0.5024352669715881,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8018105626106262,0.4561007022857666,0.4382794201374054,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508135199546814,0.240707665681839,1.1174020767211914,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.73748779296875,297.12921142578125,284.8966369628906,1.0,0.7000474333763123,0.3419322669506073,0.3419322669506073,1.0,1.0,-3.5109434127807617,0.8838755488395691,2.627068042755127,0.0929219126701355,0.8505651354789734,0.8505651354789734,0.0,274.939453125,278.0,67426.0859375,0.0,4116.8173828125,1.0,278.4580078125,282.9715576171875,298.7483215332031,303.1595153808594,293.1499938964844,293.1499938964844,278.75,39224.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728512525558472,1.0,0.0,0.0,3.5693509578704834,3.5693747997283936,8.501034471919411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.814453125,0.0,1468.8740234375,1895.4371337890625,0.0,3149.55517578125,0.8900240659713745,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392681241035461,0.3549282252788543,0.3259781897068023,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8568463325500488,0.5636963844299316,0.5393552184104919,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296098947525024,0.7151181101799011,0.5024352669715881,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8018105626106262,0.4561007022857666,0.4382794201374054,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508135199546814,0.240707665681839,1.1174020767211914,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.73748779296875,297.12921142578125,284.8966369628906,1.0,0.7000474333763123,0.3419322669506073,0.3419322669506073,1.0,1.0,-3.5109434127807617,0.8838755488395691,2.627068042755127,0.0929219126701355,0.8505651354789734,0.8505651354789734,0.0,274.939453125,278.0,67426.0859375,0.0,4116.8173828125,1.0,278.4580078125,282.9715576171875,298.7483215332031,303.1595153808594,293.1499938964844,293.1499938964844,278.75,39224.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728512525558472,1.0,0.0,0.0,3.5693509578704834,3.5693747997283936,8.501034471919411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.814453125,0.0,1468.8740234375,1895.4371337890625,0.0,3149.55517578125,0.8900240659713745,1.0,0.0,3.0,1.0,0.0
18033540,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364180088043213,0.3535197377204895,0.3246590495109558,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8534473180770874,0.5615859627723694,0.5373027324676514,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9270035624504088,0.7161104679107666,0.5030269026756287,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986770868301392,0.4547353088855743,0.4369490146636963,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480831503868103,0.2396082729101181,1.1125850677490234,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7257385253906,297.1271057128906,284.98394775390625,1.0,0.700132429599762,0.3419349789619446,0.3419349789619446,1.0,1.0,-3.500197410583496,0.880611777305603,2.6195857524871826,0.0919975340366363,0.9252285361289978,0.9252285361289978,0.0,277.72906494140625,281.0,66475.3203125,0.0,4105.759765625,1.0,278.7417297363281,283.08563232421875,298.6907043457031,302.9640197753906,293.1499938964844,293.1499938964844,278.45001220703125,34239.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654747605323792,1.0,0.0,0.0,3.6580348014831534,3.658058643341065,8.928714692046924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.9609375,0.0,1528.9232177734375,1895.4371337890625,0.0,3080.359619140625,0.9058402180671692,1.0,0.0,3.0,1.0,0.0
18033600,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364180088043213,0.3535197377204895,0.3246590495109558,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8534473180770874,0.5615859627723694,0.5373027324676514,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9270035624504088,0.7161104679107666,0.5030269026756287,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986770868301392,0.4547353088855743,0.4369490146636963,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480831503868103,0.2396082729101181,1.1125850677490234,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7257385253906,297.1271057128906,284.98394775390625,1.0,0.700132429599762,0.3419349789619446,0.3419349789619446,1.0,1.0,-3.500197410583496,0.880611777305603,2.6195857524871826,0.0919975340366363,0.9252285361289978,0.9252285361289978,0.0,277.72906494140625,281.0,66475.3203125,0.0,4105.759765625,1.0,278.7417297363281,283.08563232421875,298.6907043457031,302.9640197753906,293.1499938964844,293.1499938964844,278.45001220703125,34239.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654747605323792,1.0,0.0,0.0,3.6580348014831534,3.658058643341065,8.928714692046924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.9609375,0.0,1528.9232177734375,1895.4371337890625,0.0,3080.359619140625,0.9058402180671692,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7329686284065247,0.3512263596057892,0.3229579925537109,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8494532704353333,0.5585596561431885,0.5348504781723022,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234802722930908,0.7157428860664368,0.5031082630157471,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949355840682983,0.4526225328445434,0.4353164136409759,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6449365019798279,0.2380881011486053,1.107120156288147,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.70733642578125,297.11627197265625,284.9051208496094,1.0,0.7001339197158813,0.3420039415359497,0.3420039415359497,1.0,1.0,-3.486770868301392,0.8767210245132446,2.6100499629974365,0.0912467092275619,0.8420981764793396,0.8420981764793396,0.0,281.0924377441406,269.0,66610.84375,0.0,4091.24658203125,1.0,278.4578552246094,282.9903869628906,298.6990661621094,303.056640625,293.1499938964844,293.1499938964844,278.75,39209.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87132728099823,1.0,0.0,0.0,3.511888265609741,3.511911630630493,8.229523587033327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.72265625,0.0,1407.978515625,1895.4371337890625,0.0,3135.260986328125,0.8774113655090332,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7329686284065247,0.3512263596057892,0.3229579925537109,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8494532704353333,0.5585596561431885,0.5348504781723022,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234802722930908,0.7157428860664368,0.5031082630157471,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949355840682983,0.4526225328445434,0.4353164136409759,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6449365019798279,0.2380881011486053,1.107120156288147,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.70733642578125,297.11627197265625,284.9051208496094,1.0,0.7001339197158813,0.3420039415359497,0.3420039415359497,1.0,1.0,-3.486770868301392,0.8767210245132446,2.6100499629974365,0.0912467092275619,0.8420981764793396,0.8420981764793396,0.0,281.0924377441406,269.0,66610.84375,0.0,4091.24658203125,1.0,278.4578552246094,282.9903869628906,298.6990661621094,303.056640625,293.1499938964844,293.1499938964844,278.75,39209.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87132728099823,1.0,0.0,0.0,3.511888265609741,3.511911630630493,8.229523587033327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.72265625,0.0,1407.978515625,1895.4371337890625,0.0,3135.260986328125,0.8774113655090332,1.0,0.0,3.0,1.0,0.0
18033780,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338337898254395,0.3497355282306671,0.3213171660900116,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.85065758228302,0.5563368797302246,0.5324388742446899,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268836379051208,0.7165334224700928,0.503374457359314,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963206768035889,0.4511681795120239,0.4336458146572113,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455891132354736,0.2369111776351928,1.100701928138733,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6956481933594,297.1144714355469,284.98211669921875,1.0,0.6960017681121826,0.3420729041099548,0.3420729041099548,1.0,1.0,-3.472484588623047,0.8725765943527222,2.5999081134796143,0.0902948603034019,0.911501169204712,0.911501169204712,0.0,276.8734130859375,257.0,65677.8984375,0.0,4029.65185546875,1.0,278.7413024902344,283.0951232910156,298.6421813964844,302.8647766113281,293.1499938964844,293.1499938964844,278.45001220703125,34240.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863832414150238,1.0,0.0,0.0,3.605983257293701,3.606006622314453,8.676423135511868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.1875,0.0,1471.7392578125,1895.4371337890625,0.0,3064.95263671875,0.8940786123275757,1.0,0.0,3.0,1.0,0.0
18033840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338337898254395,0.3497355282306671,0.3213171660900116,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.85065758228302,0.5563368797302246,0.5324388742446899,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268836379051208,0.7165334224700928,0.503374457359314,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963206768035889,0.4511681795120239,0.4336458146572113,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455891132354736,0.2369111776351928,1.100701928138733,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6956481933594,297.1144714355469,284.98211669921875,1.0,0.6960017681121826,0.3420729041099548,0.3420729041099548,1.0,1.0,-3.472484588623047,0.8725765943527222,2.5999081134796143,0.0902948603034019,0.911501169204712,0.911501169204712,0.0,276.8734130859375,257.0,65677.8984375,0.0,4029.65185546875,1.0,278.7413024902344,283.0951232910156,298.6421813964844,302.8647766113281,293.1499938964844,293.1499938964844,278.45001220703125,34240.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863832414150238,1.0,0.0,0.0,3.605983257293701,3.606006622314453,8.676423135511868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.1875,0.0,1471.7392578125,1895.4371337890625,0.0,3064.95263671875,0.8940786123275757,1.0,0.0,3.0,1.0,0.0
18033900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7350520491600037,0.3486094772815704,0.3204001784324646,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8522446751594543,0.5548269748687744,0.5311304926872253,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.929856777191162,0.7162982821464539,0.5033698081970215,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7979941964149475,0.4501256644725799,0.4327317178249359,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.646668553352356,0.2361684739589691,1.0972743034362793,284.868408203125,284.95001220703125,299.39697265625,295.6510314941406,297.6868591308594,297.1098022460937,284.869140625,1.0,0.693193256855011,0.342107355594635,0.342107355594635,1.0,1.0,-3.464587450027466,0.8702679872512817,2.5943195819854736,0.089853711426258,0.8262056708335876,0.8262056708335876,0.0,273.2851257324219,257.0,66171.75,0.0,3988.35791015625,1.0,278.4996032714844,282.9698181152344,298.6759948730469,303.0503845214844,293.1499938964844,293.1499938964844,278.45001220703125,39319.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868876039981842,1.0,0.0,0.0,3.537599563598633,3.537623167037964,8.35046478186996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.501953125,0.0,1435.7501220703125,1895.4371337890625,0.0,3112.26708984375,0.8802514672279358,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7362481355667114,0.3474577367305755,0.3191978633403778,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8538873791694641,0.5532692670822144,0.5294978618621826,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9328835010528564,0.7160472869873047,0.503038227558136,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7997097373008728,0.4490294456481933,0.4315418899059295,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6477651596069336,0.2353733628988266,1.093054175376892,284.9059143066406,284.95001220703125,299.37701416015625,295.6391296386719,297.6778564453125,297.104736328125,284.90625,1.0,0.6899186372756958,0.342188686132431,0.342188686132431,1.0,1.0,-3.454272985458374,0.8673586249351501,2.586914539337158,0.0892867371439933,0.8312232494354248,0.8312232494354248,0.0,269.33551025390625,245.0,65707.5078125,0.0,3939.038818359375,1.0,278.4585876464844,283.0044250488281,298.6499938964844,302.950439453125,293.1499938964844,293.1499938964844,278.75,39190.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694533109664917,1.0,0.0,0.0,3.4545297622680664,3.45455265045166,7.962898962432519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.837890625,0.0,1348.968994140625,1895.4371337890625,0.0,3117.68212890625,0.864732027053833,1.0,0.0,3.0,1.0,0.0
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7406166195869446,0.3459847271442413,0.3173722326755523,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594114780426025,0.5510047078132629,0.5268348455429077,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418336749076844,0.7167093753814697,0.5030630826950073,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8052988648414612,0.4475561380386352,0.4296387434005737,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516259908676147,0.2342052161693573,1.0856239795684814,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6668701171875,297.1038818359375,284.9788513183594,1.0,0.6828329563140869,0.3423513770103454,0.3423513770103454,1.0,1.0,-3.437672138214112,0.8627883791923523,2.5748836994171143,0.0883849710226059,0.8960524797439575,0.8960524797439575,0.0,259.3316650390625,233.0,64760.41796875,0.0,3838.824462890625,1.0,278.7408142089844,283.1054077148437,298.5931091308594,302.7571716308594,293.1499938964844,293.1499938964844,279.04998779296875,34333.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616666793823242,1.0,0.0,0.0,3.5465211868286133,3.546544075012207,8.392636914322793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.578125,0.0,1408.9471435546875,1895.4371337890625,0.0,3044.636962890625,0.8808194994926453,1.0,0.0,3.0,1.0,0.0
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7406166195869446,0.3459847271442413,0.3173722326755523,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594114780426025,0.5510047078132629,0.5268348455429077,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418336749076844,0.7167093753814697,0.5030630826950073,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8052988648414612,0.4475561380386352,0.4296387434005737,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516259908676147,0.2342052161693573,1.0856239795684814,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6668701171875,297.1038818359375,284.9788513183594,1.0,0.6828329563140869,0.3423513770103454,0.3423513770103454,1.0,1.0,-3.437672138214112,0.8627883791923523,2.5748836994171143,0.0883849710226059,0.8960524797439575,0.8960524797439575,0.0,259.3316650390625,233.0,64760.41796875,0.0,3838.824462890625,1.0,278.7408142089844,283.1054077148437,298.5931091308594,302.7571716308594,293.1499938964844,293.1499938964844,279.04998779296875,34333.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616666793823242,1.0,0.0,0.0,3.5465211868286133,3.546544075012207,8.392636914322793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.578125,0.0,1408.9471435546875,1895.4371337890625,0.0,3044.636962890625,0.8808194994926453,1.0,0.0,3.0,1.0,0.0
18034140,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7463933229446411,0.344665378332138,0.3157876431941986,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8666096925735474,0.5489231944084167,0.5244534611701965,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524809122085572,0.7174779772758484,0.5032914280891418,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122567534446716,0.4462735056877136,0.4279981851577759,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.656830370426178,0.2332067638635635,1.0790700912475586,285.0225830078125,284.95001220703125,299.2969055175781,295.5915832519531,297.6572570800781,297.10479736328125,285.01922607421875,1.0,0.6753926277160645,0.3425140380859375,0.3425140380859375,1.0,1.0,-3.4233198165893555,0.8588962554931641,2.5644235610961914,0.0877273455262184,0.9794535040855408,0.9794535040855408,0.0,248.17999267578125,221.0,64149.83203125,0.0,3738.276611328125,1.0,279.0423583984375,283.1755065917969,298.5772399902344,302.6870422363281,293.1499938964844,293.1499938964844,278.75,31929.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565542697906494,1.0,0.0,0.0,3.714036703109741,3.7140605449676514,9.204191542266926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.65625,0.0,1574.596923828125,1895.4371337890625,0.0,2996.693359375,0.9164592623710632,1.0,0.0,3.0,1.0,0.0
18034200,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7463933229446411,0.344665378332138,0.3157876431941986,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8666096925735474,0.5489231944084167,0.5244534611701965,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524809122085572,0.7174779772758484,0.5032914280891418,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122567534446716,0.4462735056877136,0.4279981851577759,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.656830370426178,0.2332067638635635,1.0790700912475586,285.0225830078125,284.95001220703125,299.2969055175781,295.5915832519531,297.6572570800781,297.10479736328125,285.01922607421875,1.0,0.6753926277160645,0.3425140380859375,0.3425140380859375,1.0,1.0,-3.4233198165893555,0.8588962554931641,2.5644235610961914,0.0877273455262184,0.9794535040855408,0.9794535040855408,0.0,248.17999267578125,221.0,64149.83203125,0.0,3738.276611328125,1.0,279.0423583984375,283.1755065917969,298.5772399902344,302.6870422363281,293.1499938964844,293.1499938964844,278.75,31929.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565542697906494,1.0,0.0,0.0,3.714036703109741,3.7140605449676514,9.204191542266926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.65625,0.0,1574.596923828125,1895.4371337890625,0.0,2996.693359375,0.9164592623710632,1.0,0.0,3.0,1.0,0.0
