time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034260,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515191435813904,0.3420896828174591,0.3134007155895233,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8732537627220154,0.5454908013343811,0.5211796164512634,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9618206024169922,0.716323971748352,0.5025247931480408,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183614611625671,0.4438534379005432,0.4256272912025451,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616148352622986,0.2315494865179062,1.070704221725464,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.63775634765625,297.0925598144531,284.88629150390625,1.0,0.6673485040664673,0.3427694737911224,0.3427694737911224,1.0,1.0,-3.402688503265381,0.8533413410186768,2.549347162246704,0.0869688317179679,0.8608265519142151,0.8608265519142151,0.0,237.58517456054688,209.0,64497.34375,0.0,3626.692626953125,1.0,278.7571716308594,283.0301818847656,298.5921630859375,302.81353759765625,293.1499938964844,293.1499938964844,279.04998779296875,38797.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653668761253357,1.0,0.0,0.0,3.605870246887207,3.605894327163696,8.675878575559182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.232421875,0.0,1505.3009033203125,1895.4371337890625,0.0,3079.347412109375,0.8975650668144226,1.0,0.0,3.0,1.0,0.0
18034320,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515191435813904,0.3420896828174591,0.3134007155895233,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8732537627220154,0.5454908013343811,0.5211796164512634,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9618206024169922,0.716323971748352,0.5025247931480408,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183614611625671,0.4438534379005432,0.4256272912025451,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616148352622986,0.2315494865179062,1.070704221725464,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.63775634765625,297.0925598144531,284.88629150390625,1.0,0.6673485040664673,0.3427694737911224,0.3427694737911224,1.0,1.0,-3.402688503265381,0.8533413410186768,2.549347162246704,0.0869688317179679,0.8608265519142151,0.8608265519142151,0.0,237.58517456054688,209.0,64497.34375,0.0,3626.692626953125,1.0,278.7571716308594,283.0301818847656,298.5921630859375,302.81353759765625,293.1499938964844,293.1499938964844,279.04998779296875,38797.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653668761253357,1.0,0.0,0.0,3.605870246887207,3.605894327163696,8.675878575559182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.232421875,0.0,1505.3009033203125,1895.4371337890625,0.0,3079.347412109375,0.8975650668144226,1.0,0.0,3.0,1.0,0.0
18034380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582219839096069,0.3404701054096222,0.3113095760345459,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816609978675842,0.5430013537406921,0.5181625485420227,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725215435028076,0.7166277170181274,0.5021587610244751,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257685303688049,0.4421863257884979,0.4234174787998199,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676419973373413,0.2302508652210235,1.0622882843017578,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.626220703125,297.0908508300781,284.9765014648437,1.0,0.6589608192443848,0.3430249392986297,0.3430249392986297,1.0,1.0,-3.3833162784576416,0.8481805324554443,2.5351357460021973,0.0860641449689865,0.932284951210022,0.932284951210022,0.0,226.0518035888672,197.0,63401.60546875,0.0,3513.92529296875,1.0,279.0419921875,283.1488037109375,298.5246276855469,302.6024780273437,293.1499938964844,293.1499938964844,278.75,34280.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579022884368896,1.0,0.0,0.0,3.6903932094573975,3.690417289733887,9.087377179639588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.1513671875,0.0,1565.5640869140625,1895.4371337890625,0.0,3009.33251953125,0.913061499595642,1.0,0.0,3.0,1.0,0.0
18034440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582219839096069,0.3404701054096222,0.3113095760345459,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816609978675842,0.5430013537406921,0.5181625485420227,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725215435028076,0.7166277170181274,0.5021587610244751,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257685303688049,0.4421863257884979,0.4234174787998199,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676419973373413,0.2302508652210235,1.0622882843017578,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.626220703125,297.0908508300781,284.9765014648437,1.0,0.6589608192443848,0.3430249392986297,0.3430249392986297,1.0,1.0,-3.3833162784576416,0.8481805324554443,2.5351357460021973,0.0860641449689865,0.932284951210022,0.932284951210022,0.0,226.0518035888672,197.0,63401.60546875,0.0,3513.92529296875,1.0,279.0419921875,283.1488037109375,298.5246276855469,302.6024780273437,293.1499938964844,293.1499938964844,278.75,34280.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579022884368896,1.0,0.0,0.0,3.6903932094573975,3.690417289733887,9.087377179639588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.1513671875,0.0,1565.5640869140625,1895.4371337890625,0.0,3009.33251953125,0.913061499595642,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7619428634643555,0.3393236994743347,0.3102925717830658,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8862818479537964,0.5414112210273743,0.5166901350021362,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9779110550880432,0.7161974906921387,0.5019639730453491,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8297898173332214,0.4410796761512756,0.4223554134368896,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6710087656974792,0.2294696569442749,1.058273196220398,284.8554077148437,284.95001220703125,299.1969909667969,295.532470703125,297.6180419921875,297.0867614746094,284.8549499511719,1.0,0.6547390818595886,0.3431526720523834,0.3431526720523834,1.0,1.0,-3.373988151550293,0.8456997871398926,2.5282883644104004,0.0857595354318618,0.8394578695297241,0.8394578695297241,0.0,220.24758911132807,197.0,63950.60546875,0.0,3458.60205078125,1.0,278.7972412109375,283.0154724121094,298.55908203125,302.7876281738281,293.1499938964844,293.1499938964844,278.75,39243.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631173968315125,1.0,0.0,0.0,3.6245527267456055,3.624577283859253,8.766014047978388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.4677734375,0.0,1529.143310546875,1895.4371337890625,0.0,3058.245361328125,0.899510383605957,1.0,0.0,3.0,1.0,0.0
18034560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7653135061264038,0.338122695684433,0.3089978396892547,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8905516862869263,0.539749264717102,0.5149060487747192,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.982686460018158,0.7157073020935059,0.5014313459396362,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8335023522377014,0.4398993253707886,0.4210319519042969,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6740925908088684,0.2286233752965927,1.0535589456558228,284.8939514160156,284.95001220703125,299.1771545410156,295.52069091796875,297.6094055175781,297.0819396972656,284.8949584960937,1.0,0.6503563523292542,0.3433350622653961,0.3433350622653961,1.0,1.0,-3.362384796142578,0.8426742553710938,2.5197105407714844,0.08536347001791,0.8401187062263489,0.8401187062263489,0.0,214.72073364257807,185.0,63405.65625,0.0,3399.91015625,1.0,278.7579040527344,283.0543518066406,298.5318603515625,302.6829833984375,293.1499938964844,293.1499938964844,279.04998779296875,39685.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636912107467651,1.0,0.0,0.0,3.526026964187622,3.526050567626953,8.295920110867883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.1171875,0.0,1426.20556640625,1895.4371337890625,0.0,3063.628173828125,0.8809258937835693,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743872404098511,0.3366329967975616,0.3070631325244903,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.901566207408905,0.5373760461807251,0.5120368003845215,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9936585426330566,0.7160592675209045,0.5011551976203918,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430905342102051,0.4383401572704315,0.4189487397670746,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6821731328964233,0.2273876816034317,1.045413374900818,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5997314453125,297.0822448730469,284.9801330566406,1.0,0.641667902469635,0.3436998128890991,0.3436998128890991,1.0,1.0,-3.343966484069824,0.8381118774414062,2.505854606628418,0.0848617777228355,0.9114845991134644,0.9114845991134644,0.0,202.7149658203125,173.0,62372.5546875,0.0,3289.074951171875,1.0,279.0413818359375,283.1672668457031,298.4715881347656,302.4813842773437,293.1499938964844,293.1499938964844,278.75,34378.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550585508346558,1.0,0.0,0.0,3.61342191696167,3.613445281982422,8.712256658327533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.9658203125,0.0,1480.844970703125,1895.4371337890625,0.0,2982.6708984375,0.8958955407142639,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743872404098511,0.3366329967975616,0.3070631325244903,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.901566207408905,0.5373760461807251,0.5120368003845215,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9936585426330566,0.7160592675209045,0.5011551976203918,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430905342102051,0.4383401572704315,0.4189487397670746,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6821731328964233,0.2273876816034317,1.045413374900818,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5997314453125,297.0822448730469,284.9801330566406,1.0,0.641667902469635,0.3436998128890991,0.3436998128890991,1.0,1.0,-3.343966484069824,0.8381118774414062,2.505854606628418,0.0848617777228355,0.9114845991134644,0.9114845991134644,0.0,202.7149658203125,173.0,62372.5546875,0.0,3289.074951171875,1.0,279.0413818359375,283.1672668457031,298.4715881347656,302.4813842773437,293.1499938964844,293.1499938964844,278.75,34378.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550585508346558,1.0,0.0,0.0,3.61342191696167,3.613445281982422,8.712256658327533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.9658203125,0.0,1480.844970703125,1895.4371337890625,0.0,2982.6708984375,0.8958955407142639,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7826055884361267,0.3343214988708496,0.3048254251480102,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9120012521743774,0.5341440439224243,0.5088437795639038,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.7153897285461426,0.4950666427612304,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8519922494888306,0.4360751509666443,0.4166293442249298,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6895551085472107,0.2257732301950454,1.0369482040405271,284.899658203125,284.95001220703125,299.09869384765625,295.4736022949219,297.58447265625,297.0753173828125,284.8993225097656,1.0,0.6325362324714661,0.3440645635128021,0.3440645635128021,1.0,1.0,-3.318106174468994,0.8312206864356995,2.4868855476379395,0.0840492993593216,0.8259545564651489,0.8259545564651489,0.0,192.02413940429688,161.0,62307.4140625,0.0,3169.39892578125,1.0,278.7588195800781,283.0747985839844,298.4826965332031,302.56475830078125,293.1499938964844,293.1499938964844,279.04998779296875,39500.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605428338050842,1.0,0.0,0.0,3.4506003856658936,3.450623035430908,7.944793765091163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.7705078125,0.0,1347.1986083984375,1895.4371337890625,0.0,3034.095947265625,0.8639819622039795,1.0,0.0,3.0,1.0,0.0
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7826055884361267,0.3343214988708496,0.3048254251480102,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9120012521743774,0.5341440439224243,0.5088437795639038,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.7153897285461426,0.4950666427612304,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8519922494888306,0.4360751509666443,0.4166293442249298,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6895551085472107,0.2257732301950454,1.0369482040405271,284.899658203125,284.95001220703125,299.09869384765625,295.4736022949219,297.58447265625,297.0753173828125,284.8993225097656,1.0,0.6325362324714661,0.3440645635128021,0.3440645635128021,1.0,1.0,-3.318106174468994,0.8312206864356995,2.4868855476379395,0.0840492993593216,0.8259545564651489,0.8259545564651489,0.0,192.02413940429688,161.0,62307.4140625,0.0,3169.39892578125,1.0,278.7588195800781,283.0747985839844,298.4826965332031,302.56475830078125,293.1499938964844,293.1499938964844,279.04998779296875,39500.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605428338050842,1.0,0.0,0.0,3.4506003856658936,3.450623035430908,7.944793765091163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.7705078125,0.0,1347.1986083984375,1895.4371337890625,0.0,3034.095947265625,0.8639819622039795,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903455495834351,0.3326868116855621,0.3029203414916992,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.922311782836914,0.5315971374511719,0.5059855580329895,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188351154327393,0.4780377149581909,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603937029838562,0.4343530833721161,0.4145652651786804,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6963002681732178,0.2244289815425872,1.029033899307251,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.5827331542969,297.08660888671875,284.96856689453125,1.0,0.6221100687980652,0.3445324897766113,0.3445324897766113,1.0,1.0,-3.27896499633789,0.8205036520957947,2.458461284637451,0.0821528136730194,0.8830838203430176,0.8830838203430176,0.0,182.2110595703125,149.0,60954.296875,0.0,3029.44873046875,1.0,279.0406799316406,283.1771850585937,298.420654296875,302.3477478027344,293.1499938964844,293.1499938964844,279.3500061035156,34868.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512307405471802,1.0,0.0,0.0,3.522071361541748,3.5220940113067627,8.277317533611495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.1484375,0.0,1387.2762451171875,1895.4371337890625,0.0,2946.7998046875,0.8756872415542603,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903455495834351,0.3326868116855621,0.3029203414916992,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.922311782836914,0.5315971374511719,0.5059855580329895,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188351154327393,0.4780377149581909,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603937029838562,0.4343530833721161,0.4145652651786804,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6963002681732178,0.2244289815425872,1.029033899307251,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.5827331542969,297.08660888671875,284.96856689453125,1.0,0.6221100687980652,0.3445324897766113,0.3445324897766113,1.0,1.0,-3.27896499633789,0.8205036520957947,2.458461284637451,0.0821528136730194,0.8830838203430176,0.8830838203430176,0.0,182.2110595703125,149.0,60954.296875,0.0,3029.44873046875,1.0,279.0406799316406,283.1771850585937,298.420654296875,302.3477478027344,293.1499938964844,293.1499938964844,279.3500061035156,34868.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512307405471802,1.0,0.0,0.0,3.522071361541748,3.5220940113067627,8.277317533611495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.1484375,0.0,1387.2762451171875,1895.4371337890625,0.0,2946.7998046875,0.8756872415542603,1.0,0.0,3.0,1.0,0.0
18034980,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002486228942871,0.3311984539031982,0.3012498021125793,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9355682134628296,0.5292229056358337,0.5034001469612122,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249606847763062,0.4584600925445556,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711759448051453,0.4327836036682129,0.412730872631073,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049697637557983,0.2232587486505508,1.0219922065734863,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909118652344,297.1109924316406,285.0035400390625,1.0,0.6110875606536865,0.3450004160404205,0.3450004160404205,1.0,1.0,-3.2396342754364014,0.8096928596496582,2.429941415786743,0.0801644995808601,0.9545307159423828,0.9545307159423828,0.0,171.5437469482422,137.0,59937.53125,0.0,2886.540283203125,1.0,279.34112548828125,283.24578857421875,298.4025573730469,302.2498779296875,293.1499938964844,293.1499938964844,279.04998779296875,32460.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439306020736694,1.0,0.0,0.0,3.672730445861816,3.672754049301148,9.000598311104113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.251953125,0.0,1531.9556884765625,1895.4371337890625,0.0,2878.4599609375,0.9076128005981444,1.0,0.0,3.0,1.0,0.0
18035040,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002486228942871,0.3311984539031982,0.3012498021125793,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9355682134628296,0.5292229056358337,0.5034001469612122,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249606847763062,0.4584600925445556,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711759448051453,0.4327836036682129,0.412730872631073,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049697637557983,0.2232587486505508,1.0219922065734863,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909118652344,297.1109924316406,285.0035400390625,1.0,0.6110875606536865,0.3450004160404205,0.3450004160404205,1.0,1.0,-3.2396342754364014,0.8096928596496582,2.429941415786743,0.0801644995808601,0.9545307159423828,0.9545307159423828,0.0,171.5437469482422,137.0,59937.53125,0.0,2886.540283203125,1.0,279.34112548828125,283.24578857421875,298.4025573730469,302.2498779296875,293.1499938964844,293.1499938964844,279.04998779296875,32460.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439306020736694,1.0,0.0,0.0,3.672730445861816,3.672754049301148,9.000598311104113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.251953125,0.0,1531.9556884765625,1895.4371337890625,0.0,2878.4599609375,0.9076128005981444,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8053461313247681,0.3299430906772613,0.3002084195613861,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9424057602882384,0.5274921655654907,0.5018824338912964,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.7278733253479004,0.4484798610210418,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8768817782402039,0.4315394163131714,0.4116262197494507,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7094907164573669,0.2224496006965637,1.018142819404602,284.8555603027344,284.95001220703125,299.00341796875,295.4150085449219,297.5922546386719,297.1195983886719,284.8518981933594,1.0,0.6053459644317627,0.3452343940734863,0.3452343940734863,1.0,1.0,-3.218604326248169,0.8038431406021118,2.414761066436768,0.0790794342756271,0.847618818283081,0.847618818283081,0.0,166.2196807861328,137.0,60487.328125,0.0,2813.513427734375,1.0,279.0971374511719,283.0857849121094,298.44580078125,302.44970703125,293.1499938964844,293.1499938964844,279.04998779296875,37845.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500530123710632,1.0,0.0,0.0,3.630019426345825,3.6300437450408936,8.79247636476066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.3515625,0.0,1524.7880859375,1895.4371337890625,0.0,2935.76708984375,0.8994829058647156,1.0,0.0,3.0,1.0,0.0
18035160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.810012936592102,0.3285938501358032,0.2988265454769134,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9488022923469543,0.5256316065788269,0.4999686181545257,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.7308729290962219,0.4387904405593872,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8823571801185608,0.4301550388336181,0.4101720452308655,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7136102318763733,0.2215417623519897,1.0133755207061768,284.8805847167969,284.95001220703125,298.9848327636719,295.4033203125,297.59307861328125,297.12701416015625,284.8820495605469,1.0,0.5993807315826416,0.3456815779209137,0.3456815779209137,1.0,1.0,-3.195512533187866,0.7979225516319275,2.397589921951294,0.0783532038331031,0.8356631994247437,0.8356631994247437,0.0,161.03628540039062,140.0,59751.96484375,0.0,2737.948974609375,1.0,279.05792236328125,283.1192321777344,298.4183349609375,302.3415222167969,293.1499938964844,293.1499938964844,279.3500061035156,39908.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510520458221436,1.0,0.0,0.0,3.51430892944336,3.514332294464112,8.240871807174699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.9248046875,0.0,1415.540771484375,1895.4371337890625,0.0,2945.12548828125,0.8783079385757446,1.0,0.0,3.0,1.0,0.0
18035220,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8152764439582825,0.3269546031951904,0.2969584167003631,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559126496315002,0.5230214595794678,0.4970814287662506,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378700375556946,0.4274068772792816,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.888730525970459,0.4283019602298736,0.4080292880535126,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180394530296326,0.2202558815479278,1.0060900449752808,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6033935546875,297.1524963378906,284.97222900390625,1.0,0.592269778251648,0.3465759456157684,0.3465759456157684,1.0,1.0,-3.164745807647705,0.7909345626831055,2.3738112449646,0.0779421627521514,0.9037071466445924,0.9037071466445924,0.0,154.9043731689453,158.0,58593.671875,0.0,2643.01953125,1.0,279.3412475585937,283.2378845214844,298.3497009277344,302.121337890625,293.1499938964844,293.1499938964844,279.04998779296875,34568.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412171006202698,1.0,0.0,0.0,3.5938491821289062,3.593872308731079,8.618128504167544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.986328125,0.0,1461.0467529296875,1895.4371337890625,0.0,2853.088623046875,0.8915953040122986,1.0,0.0,3.0,1.0,0.0
18035280,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8152764439582825,0.3269546031951904,0.2969584167003631,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559126496315002,0.5230214595794678,0.4970814287662506,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378700375556946,0.4274068772792816,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.888730525970459,0.4283019602298736,0.4080292880535126,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180394530296326,0.2202558815479278,1.0060900449752808,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6033935546875,297.1524963378906,284.97222900390625,1.0,0.592269778251648,0.3465759456157684,0.3465759456157684,1.0,1.0,-3.164745807647705,0.7909345626831055,2.3738112449646,0.0779421627521514,0.9037071466445924,0.9037071466445924,0.0,154.9043731689453,158.0,58593.671875,0.0,2643.01953125,1.0,279.3412475585937,283.2378845214844,298.3497009277344,302.121337890625,293.1499938964844,293.1499938964844,279.04998779296875,34568.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412171006202698,1.0,0.0,0.0,3.5938491821289062,3.593872308731079,8.618128504167544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.986328125,0.0,1461.0467529296875,1895.4371337890625,0.0,2853.088623046875,0.8915953040122986,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099687695503235,0.3246427774429321,0.2951362729072571,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9490821957588196,0.5197400450706482,0.4942697286605835,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411685585975647,0.4334434866905212,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8829818367958069,0.4258983135223388,0.4060152173042297,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133633494377136,0.2186847031116485,0.9999812245368958,284.9067077636719,284.95001220703125,298.9125671386719,295.3566589355469,297.5975952148437,297.15533447265625,284.9072265625,1.0,0.5930361151695251,0.3474703431129455,0.3474703431129455,1.0,1.0,-3.1566390991210938,0.7909976840019226,2.3656413555145264,0.079516477882862,0.8266984224319458,0.8266984224319458,0.0,157.10037231445312,176.0,58804.23828125,0.0,2638.8203125,1.0,279.0590209960937,283.15728759765625,298.365478515625,302.2129211425781,293.1499938964844,293.1499938964844,279.3500061035156,39272.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466654419898987,1.0,0.0,0.0,3.429405689239502,3.429428100585937,7.847494316592929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5517578125,0.0,1324.3226318359375,1895.4371337890625,0.0,2904.049072265625,0.8594092726707458,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099687695503235,0.3246427774429321,0.2951362729072571,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9490821957588196,0.5197400450706482,0.4942697286605835,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411685585975647,0.4334434866905212,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8829818367958069,0.4258983135223388,0.4060152173042297,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133633494377136,0.2186847031116485,0.9999812245368958,284.9067077636719,284.95001220703125,298.9125671386719,295.3566589355469,297.5975952148437,297.15533447265625,284.9072265625,1.0,0.5930361151695251,0.3474703431129455,0.3474703431129455,1.0,1.0,-3.1566390991210938,0.7909976840019226,2.3656413555145264,0.079516477882862,0.8266984224319458,0.8266984224319458,0.0,157.10037231445312,176.0,58804.23828125,0.0,2638.8203125,1.0,279.0590209960937,283.15728759765625,298.365478515625,302.2129211425781,293.1499938964844,293.1499938964844,279.3500061035156,39272.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466654419898987,1.0,0.0,0.0,3.429405689239502,3.429428100585937,7.847494316592929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5517578125,0.0,1324.3226318359375,1895.4371337890625,0.0,2904.049072265625,0.8594092726707458,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.798346757888794,0.3229879736900329,0.2938078045845032,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9338300228118896,0.5171927809715271,0.4920136630535126,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.7411496043205261,0.4502474069595337,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705633878707886,0.4241232275962829,0.4044902324676513,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.702822208404541,0.2173378318548202,0.9950427412986756,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.5835266113281,297.1463928222656,284.9974670410156,1.0,0.5987083315849304,0.3481775522232055,0.3481775522232055,1.0,1.0,-3.164745569229126,0.7956090569496155,2.369136333465576,0.0821472704410553,0.91024512052536,0.91024512052536,0.0,164.7068634033203,194.0,58317.734375,0.0,2695.956298828125,1.0,279.3406982421875,283.26580810546875,298.310791015625,302.0508117675781,293.1499938964844,293.1499938964844,279.04998779296875,33425.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385123610496521,1.0,0.0,0.0,3.551411390304565,3.55143404006958,8.415797196903441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.59765625,0.0,1407.48486328125,1895.4371337890625,0.0,2827.8193359375,0.8813466429710388,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.798346757888794,0.3229879736900329,0.2938078045845032,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9338300228118896,0.5171927809715271,0.4920136630535126,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.7411496043205261,0.4502474069595337,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705633878707886,0.4241232275962829,0.4044902324676513,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.702822208404541,0.2173378318548202,0.9950427412986756,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.5835266113281,297.1463928222656,284.9974670410156,1.0,0.5987083315849304,0.3481775522232055,0.3481775522232055,1.0,1.0,-3.164745569229126,0.7956090569496155,2.369136333465576,0.0821472704410553,0.91024512052536,0.91024512052536,0.0,164.7068634033203,194.0,58317.734375,0.0,2695.956298828125,1.0,279.3406982421875,283.26580810546875,298.310791015625,302.0508117675781,293.1499938964844,293.1499938964844,279.04998779296875,33425.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385123610496521,1.0,0.0,0.0,3.551411390304565,3.55143404006958,8.415797196903441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.59765625,0.0,1407.48486328125,1895.4371337890625,0.0,2827.8193359375,0.8813466429710388,1.0,0.0,3.0,1.0,0.0
18035580,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7824411988258362,0.3203756511211395,0.2920951247215271,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130443334579468,0.5136703252792358,0.4893798828125,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362689971923828,0.4746830463409424,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542336821556091,0.421568900346756,0.4027234017848968,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883333921432495,0.215432807803154,0.9893192648887634,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.55010986328125,297.1109924316406,284.9172058105469,1.0,0.6074417233467102,0.3488847315311432,0.3488847315311432,1.0,1.0,-3.179891347885132,0.8024134635925293,2.3774778842926025,0.0855588540434837,0.835491418838501,0.835491418838501,0.0,176.41610717773438,197.0,58990.40625,0.0,2789.8779296875,1.0,279.05914306640625,283.1647033691406,298.33270263671875,302.1864929199219,293.1499938964844,293.1499938964844,279.3500061035156,38305.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468894362449646,1.0,0.0,0.0,3.434518575668335,3.4345409870147705,7.870912099861016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.2265625,0.0,1322.618896484375,1895.4371337890625,0.0,2906.145751953125,0.859653115272522,1.0,0.0,3.0,1.0,0.0
18035640,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7824411988258362,0.3203756511211395,0.2920951247215271,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130443334579468,0.5136703252792358,0.4893798828125,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362689971923828,0.4746830463409424,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542336821556091,0.421568900346756,0.4027234017848968,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883333921432495,0.215432807803154,0.9893192648887634,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.55010986328125,297.1109924316406,284.9172058105469,1.0,0.6074417233467102,0.3488847315311432,0.3488847315311432,1.0,1.0,-3.179891347885132,0.8024134635925293,2.3774778842926025,0.0855588540434837,0.835491418838501,0.835491418838501,0.0,176.41610717773438,197.0,58990.40625,0.0,2789.8779296875,1.0,279.05914306640625,283.1647033691406,298.33270263671875,302.1864929199219,293.1499938964844,293.1499938964844,279.3500061035156,38305.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468894362449646,1.0,0.0,0.0,3.434518575668335,3.4345409870147705,7.870912099861016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.2265625,0.0,1322.618896484375,1895.4371337890625,0.0,2906.145751953125,0.859653115272522,1.0,0.0,3.0,1.0,0.0
18035700,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7760569453239441,0.3193297088146209,0.2911852300167084,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9051266312599182,0.5121743083000183,0.48799529671669,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.7332537174224854,0.4847280085086822,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8478297591209412,0.420509785413742,0.4017719030380249,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6823634505271912,0.2145196497440338,0.9858476519584656,285.0202941894531,284.95001220703125,298.82763671875,295.298583984375,297.53375244140625,297.0936889648437,285.0213317871094,1.0,0.610453188419342,0.3492383360862732,0.3492383360862732,1.0,1.0,-3.183903217315674,0.8046936988830566,2.379209518432617,0.0870845019817352,0.9104581475257874,0.9104581475257874,0.0,181.315673828125,197.0,58331.55078125,0.0,2824.655517578125,1.0,279.29705810546875,283.2829284667969,298.27252197265625,301.9769592285156,293.1499938964844,293.1499938964844,279.3500061035156,33631.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416500091552734,1.0,0.0,0.0,3.493526220321656,3.493548393249512,8.143691729856073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.1376953125,0.0,1348.99267578125,1895.4371337890625,0.0,2857.13525390625,0.8704191446304321,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7710572481155396,0.3183267414569855,0.2904573976993561,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8991913199424744,0.5107320547103882,0.486817866563797,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.7302901744842529,0.4928509891033172,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8428347110748291,0.4195145666599273,0.4009994566440582,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6775660514831543,0.2136369049549102,0.9826526641845704,284.99737548828125,284.95001220703125,298.8114624023437,295.2870178222656,297.5184020996094,297.0783996582031,284.9955749511719,1.0,0.6129818558692932,0.3492690026760101,0.3492690026760101,1.0,1.0,-3.186612129211426,0.8056924939155579,2.3809194564819336,0.0875187516212463,0.91533625125885,0.91533625125885,0.0,185.3238220214844,200.0,58494.38671875,0.0,2851.9990234375,1.0,279.3414306640625,283.26318359375,298.2721252441406,302.0267944335937,293.1499938964844,293.1499938964844,279.04998779296875,33122.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404825329780579,1.0,0.0,0.0,3.5666794776916504,3.566702127456665,8.488314051646739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.5556640625,0.0,1421.3924560546875,1895.4371337890625,0.0,2846.223876953125,0.8842518925666809,1.0,0.0,3.0,1.0,0.0
18035820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615355849266052,0.315406858921051,0.2883136868476867,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.888064444065094,0.506858766078949,0.4836996793746948,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228582501411438,0.5065017938613892,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335539102554321,0.4166963398456573,0.3988341987133026,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685253381729126,0.2113889753818512,0.9745404124259948,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4844665527344,297.0435791015625,284.907470703125,1.0,0.6166039109230042,0.3493303656578064,0.3493303656578064,1.0,1.0,-3.184365749359131,0.8051526546478271,2.379213094711304,0.0877269878983497,0.8303134441375732,0.8303134441375732,0.0,192.5668792724609,203.0,58866.9609375,0.0,2886.712890625,1.0,279.05908203125,283.1596984863281,298.286376953125,302.13983154296875,293.1499938964844,293.1499938964844,279.3500061035156,38767.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848890483379364,1.0,0.0,0.0,3.4315035343170166,3.4315261840820312,7.85709914907784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.982421875,0.0,1322.8607177734375,1895.4371337890625,0.0,2924.879638671875,0.859299898147583,1.0,0.0,3.0,1.0,0.0
18035880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615355849266052,0.315406858921051,0.2883136868476867,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.888064444065094,0.506858766078949,0.4836996793746948,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228582501411438,0.5065017938613892,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335539102554321,0.4166963398456573,0.3988341987133026,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685253381729126,0.2113889753818512,0.9745404124259948,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4844665527344,297.0435791015625,284.907470703125,1.0,0.6166039109230042,0.3493303656578064,0.3493303656578064,1.0,1.0,-3.184365749359131,0.8051526546478271,2.379213094711304,0.0877269878983497,0.8303134441375732,0.8303134441375732,0.0,192.5668792724609,203.0,58866.9609375,0.0,2886.712890625,1.0,279.05908203125,283.1596984863281,298.286376953125,302.13983154296875,293.1499938964844,293.1499938964844,279.3500061035156,38767.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848890483379364,1.0,0.0,0.0,3.4315035343170166,3.4315261840820312,7.85709914907784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.982421875,0.0,1322.8607177734375,1895.4371337890625,0.0,2924.879638671875,0.859299898147583,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521795630455017,0.3131526410579681,0.2864580750465393,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8768316507339478,0.5036498308181763,0.4808546006679535,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901849031448364,0.7184701561927795,0.5036612153053284,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.824186384677887,0.4144085347652435,0.3968756198883056,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594598293304443,0.2093904316425323,0.9667538404464722,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4660339355469,297.02984619140625,284.97869873046875,1.0,0.617967963218689,0.3493916988372803,0.3493916988372803,1.0,1.0,-3.1635820865631104,0.7987895607948303,2.364792585372925,0.0860660746693611,0.8950952291488647,0.8950952291488647,0.0,199.90562438964844,206.0,57900.59765625,0.0,2883.58056640625,1.0,279.3406677246094,283.2588195800781,298.2194519042969,301.9453430175781,293.1499938964844,293.1499938964844,279.6499938964844,34060.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410687446594238,1.0,0.0,0.0,3.532489776611328,3.5325124263763428,8.326358624799468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.099609375,0.0,1392.278076171875,1895.4371337890625,0.0,2851.7021484375,0.8773742318153381,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521795630455017,0.3131526410579681,0.2864580750465393,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8768316507339478,0.5036498308181763,0.4808546006679535,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901849031448364,0.7184701561927795,0.5036612153053284,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.824186384677887,0.4144085347652435,0.3968756198883056,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594598293304443,0.2093904316425323,0.9667538404464722,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4660339355469,297.02984619140625,284.97869873046875,1.0,0.617967963218689,0.3493916988372803,0.3493916988372803,1.0,1.0,-3.1635820865631104,0.7987895607948303,2.364792585372925,0.0860660746693611,0.8950952291488647,0.8950952291488647,0.0,199.90562438964844,206.0,57900.59765625,0.0,2883.58056640625,1.0,279.3406677246094,283.2588195800781,298.2194519042969,301.9453430175781,293.1499938964844,293.1499938964844,279.6499938964844,34060.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410687446594238,1.0,0.0,0.0,3.532489776611328,3.5325124263763428,8.326358624799468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.099609375,0.0,1392.278076171875,1895.4371337890625,0.0,2851.7021484375,0.8773742318153381,1.0,0.0,3.0,1.0,0.0
18036060,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.745881974697113,0.3111215233802795,0.2848268449306488,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8691751956939697,0.5006853938102722,0.4782665073871612,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.983692467212677,0.7161992192268372,0.5020505785942078,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177445530891418,0.4123143851757049,0.3951104581356048,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532236933708191,0.2075909227132797,0.9595938920974731,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.4558410644531,297.0256652832031,285.02569580078125,1.0,0.6184632778167725,0.3498595654964447,0.3498595654964447,1.0,1.0,-3.145840644836426,0.7945131659507751,2.351327419281006,0.085722416639328,0.9848379492759703,0.9848379492759703,0.0,204.8342742919922,209.0,57208.0078125,0.0,2873.688720703125,1.0,279.64129638671875,283.33331298828125,298.19854736328125,301.8656921386719,293.1499938964844,293.1499938964844,279.3500061035156,31654.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351563811302185,1.0,0.0,0.0,3.707851648330689,3.707875490188599,9.17356146601378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.58984375,0.0,1565.4580078125,1895.4371337890625,0.0,2796.49658203125,0.9150580763816832,1.0,0.0,3.0,1.0,0.0
