time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036120,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.745881974697113,0.3111215233802795,0.2848268449306488,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8691751956939697,0.5006853938102722,0.4782665073871612,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.983692467212677,0.7161992192268372,0.5020505785942078,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177445530891418,0.4123143851757049,0.3951104581356048,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532236933708191,0.2075909227132797,0.9595938920974731,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.4558410644531,297.0256652832031,285.02569580078125,1.0,0.6184632778167725,0.3498595654964447,0.3498595654964447,1.0,1.0,-3.145840644836426,0.7945131659507751,2.351327419281006,0.085722416639328,0.9848379492759703,0.9848379492759703,0.0,204.8342742919922,209.0,57208.0078125,0.0,2873.688720703125,1.0,279.64129638671875,283.33331298828125,298.19854736328125,301.8656921386719,293.1499938964844,293.1499938964844,279.3500061035156,31654.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351563811302185,1.0,0.0,0.0,3.707851648330689,3.707875490188599,9.17356146601378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.58984375,0.0,1565.4580078125,1895.4371337890625,0.0,2796.49658203125,0.9150580763816832,1.0,0.0,3.0,1.0,0.0
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392666339874268,0.307909607887268,0.2824493944644928,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8613481521606445,0.4964507222175598,0.4748443365097046,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765587449073792,0.7121888995170593,0.4997901618480682,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8108629584312439,0.4091017842292785,0.3926087617874145,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.646937370300293,0.20522141456604,0.950845181941986,284.87664794921875,284.95001220703125,298.6952514648437,295.1837463378906,297.4411926269531,297.01513671875,284.8785400390625,1.0,0.6181929707527161,0.3503274023532867,0.3503274023532867,1.0,1.0,-3.1226348876953125,0.7885230183601379,2.33411169052124,0.0850648283958435,0.8558276891708374,0.8558276891708374,0.0,209.6103973388672,212.0,57540.89453125,0.0,2851.904052734375,1.0,279.35711669921875,283.17681884765625,298.2142333984375,301.9911804199219,293.1499938964844,293.1499938964844,279.6499938964844,39170.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455088138580322,1.0,0.0,0.0,3.5977683067321777,3.597792387008667,8.636935149297642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.6025390625,0.0,1499.21337890625,1895.4371337890625,0.0,2893.224609375,0.8958622813224792,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392666339874268,0.307909607887268,0.2824493944644928,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8613481521606445,0.4964507222175598,0.4748443365097046,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765587449073792,0.7121888995170593,0.4997901618480682,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8108629584312439,0.4091017842292785,0.3926087617874145,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.646937370300293,0.20522141456604,0.950845181941986,284.87664794921875,284.95001220703125,298.6952514648437,295.1837463378906,297.4411926269531,297.01513671875,284.8785400390625,1.0,0.6181929707527161,0.3503274023532867,0.3503274023532867,1.0,1.0,-3.1226348876953125,0.7885230183601379,2.33411169052124,0.0850648283958435,0.8558276891708374,0.8558276891708374,0.0,209.6103973388672,212.0,57540.89453125,0.0,2851.904052734375,1.0,279.35711669921875,283.17681884765625,298.2142333984375,301.9911804199219,293.1499938964844,293.1499938964844,279.6499938964844,39170.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455088138580322,1.0,0.0,0.0,3.5977683067321777,3.597792387008667,8.636935149297642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.6025390625,0.0,1499.21337890625,1895.4371337890625,0.0,2893.224609375,0.8958622813224792,1.0,0.0,3.0,1.0,0.0
18036300,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7362475991249084,0.3066665828227997,0.2812071442604065,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8577961325645447,0.494689404964447,0.4730503559112549,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9731857776641846,0.7108467817306519,0.4986342489719391,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8075881004333496,0.4077655375003814,0.3912563323974609,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6440284848213196,0.2041517943143844,0.9460606575012208,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,297.4360046386719,297.0124816894531,284.9954528808594,1.0,0.6178213357925415,0.3505613207817077,0.3505613207817077,1.0,1.0,-3.1102101802825928,0.7852658033370972,2.324944496154785,0.0845310240983963,0.9292916655540466,0.9292916655540466,0.0,211.6826019287109,212.0,56514.91015625,0.0,2837.76025390625,1.0,279.6002197265625,283.3119506835937,298.13818359375,301.7439270019531,293.1499938964844,293.1499938964844,279.6499938964844,34683.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395209908485413,1.0,0.0,0.0,3.632865190505981,3.632888793945313,8.80626714661048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.119140625,0.0,1504.3828125,1895.4371337890625,0.0,2837.239990234375,0.9021784663200378,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7339967489242554,0.3055915534496307,0.2802910804748535,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8550838232040405,0.4931055605411529,0.4716106951236725,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9706729054450988,0.7097657322883606,0.4979184567928314,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8050282597541809,0.4065835773944855,0.3901938498020172,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6417502164840698,0.2031843662261963,0.9419769048690796,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.43231201171875,297.0113830566406,284.9770812988281,1.0,0.6174994111061096,0.3509213924407959,0.3509213924407959,1.0,1.0,-3.100327730178833,0.7831389904022217,2.317188739776612,0.0846229940652847,0.9321388602256776,0.9321388602256776,0.0,213.26661682128903,215.0,56408.98828125,0.0,2826.22119140625,1.0,279.6426696777344,283.3015441894531,298.1255798339844,301.7617492675781,293.1499938964844,293.1499938964844,279.3500061035156,34100.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373797535896301,1.0,0.0,0.0,3.686267375946045,3.686291217803955,9.067069299817376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.9736328125,0.0,1559.535888671875,1895.4371337890625,0.0,2817.244384765625,0.911811113357544,1.0,0.0,3.0,1.0,0.0
18036420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287756204605103,0.302601009607315,0.2779720425605774,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8489837646484375,0.4890478849411011,0.4681937098503113,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.964538872241974,0.7061206698417664,0.4957863092422485,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.799134373664856,0.4034653604030609,0.3876252472400665,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367374658584595,0.2008485049009323,0.9328659176826476,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219665527344,297.0049743652344,284.8891296386719,1.0,0.6166220903396606,0.3516415059566498,0.3516415059566498,1.0,1.0,-3.0768344402313232,0.7777121663093567,2.299122333526612,0.0847773477435112,0.8317937850952148,0.8317937850952148,0.0,216.87046813964844,203.0,56354.1953125,0.0,2798.133544921875,1.0,279.3577575683594,283.2040100097656,298.12255859375,301.82666015625,293.1499938964844,293.1499938964844,279.6499938964844,40292.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444592952728271,1.0,0.0,0.0,3.499953508377075,3.499976634979248,8.173683454515412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.044921875,0.0,1403.352294921875,1895.4371337890625,0.0,2883.4052734375,0.875744104385376,1.0,0.0,3.0,1.0,0.0
18036480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287756204605103,0.302601009607315,0.2779720425605774,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8489837646484375,0.4890478849411011,0.4681937098503113,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.964538872241974,0.7061206698417664,0.4957863092422485,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.799134373664856,0.4034653604030609,0.3876252472400665,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367374658584595,0.2008485049009323,0.9328659176826476,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219665527344,297.0049743652344,284.8891296386719,1.0,0.6166220903396606,0.3516415059566498,0.3516415059566498,1.0,1.0,-3.0768344402313232,0.7777121663093567,2.299122333526612,0.0847773477435112,0.8317937850952148,0.8317937850952148,0.0,216.87046813964844,203.0,56354.1953125,0.0,2798.133544921875,1.0,279.3577575683594,283.2040100097656,298.12255859375,301.82666015625,293.1499938964844,293.1499938964844,279.6499938964844,40292.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444592952728271,1.0,0.0,0.0,3.499953508377075,3.499976634979248,8.173683454515412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.044921875,0.0,1403.352294921875,1895.4371337890625,0.0,2883.4052734375,0.875744104385376,1.0,0.0,3.0,1.0,0.0
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7289501428604126,0.3004525005817413,0.2757492363452911,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494421243667603,0.4858461618423462,0.4648688733577728,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661650657653807,0.7038480639457703,0.4939039051532745,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.799733579158783,0.4010535776615143,0.385067731142044,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363774538040161,0.1988860070705413,0.9230369329452516,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4156799316406,297.0035095214844,284.97821044921875,1.0,0.6113436818122864,0.3523616194725036,0.3523616194725036,1.0,1.0,-3.053008556365967,0.7721399068832397,2.2808687686920166,0.0849895179271698,0.9043716788291932,0.9043716788291932,0.0,213.2289886474609,191.0,55220.78125,0.0,2731.958984375,1.0,279.64117431640625,283.3191223144531,298.033447265625,301.5958251953125,293.1499938964844,293.1499938964844,279.3500061035156,34408.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349764347076416,1.0,0.0,0.0,3.5888314247131348,3.588854551315308,8.59408032738429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.005859375,0.0,1454.4683837890625,1895.4371337890625,0.0,2794.818359375,0.8903427720069885,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7289501428604126,0.3004525005817413,0.2757492363452911,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494421243667603,0.4858461618423462,0.4648688733577728,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661650657653807,0.7038480639457703,0.4939039051532745,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.799733579158783,0.4010535776615143,0.385067731142044,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363774538040161,0.1988860070705413,0.9230369329452516,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4156799316406,297.0035095214844,284.97821044921875,1.0,0.6113436818122864,0.3523616194725036,0.3523616194725036,1.0,1.0,-3.053008556365967,0.7721399068832397,2.2808687686920166,0.0849895179271698,0.9043716788291932,0.9043716788291932,0.0,213.2289886474609,191.0,55220.78125,0.0,2731.958984375,1.0,279.64117431640625,283.3191223144531,298.033447265625,301.5958251953125,293.1499938964844,293.1499938964844,279.3500061035156,34408.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349764347076416,1.0,0.0,0.0,3.5888314247131348,3.588854551315308,8.59408032738429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.005859375,0.0,1454.4683837890625,1895.4371337890625,0.0,2794.818359375,0.8903427720069885,1.0,0.0,3.0,1.0,0.0
18036660,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313866019248962,0.2976260781288147,0.2731533050537109,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8527929782867432,0.4819058179855346,0.4611196219921112,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710514545440674,0.7002427577972412,0.491469532251358,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8032158613204956,0.3980322778224945,0.3821493983268738,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381130218505859,0.1966496706008911,0.9122992753982544,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,297.4079895019531,296.999755859375,284.8978881835937,1.0,0.6038997769355774,0.3531496822834015,0.3531496822834015,1.0,1.0,-3.026045322418213,0.7657122015953064,2.2603330612182617,0.0851129218935966,0.8154346942901611,0.8154346942901611,0.0,206.12158203125,179.0,55062.83203125,0.0,2642.727294921875,1.0,279.359130859375,283.2300720214844,298.02508544921875,301.64910888671875,293.1499938964844,293.1499938964844,279.6499938964844,40043.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414131999015808,1.0,0.0,0.0,3.3998825550079346,3.39990496635437,7.7129607234383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.0048828125,0.0,1300.476318359375,1895.4371337890625,0.0,2854.921630859375,0.8535498380661011,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313866019248962,0.2976260781288147,0.2731533050537109,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8527929782867432,0.4819058179855346,0.4611196219921112,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710514545440674,0.7002427577972412,0.491469532251358,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8032158613204956,0.3980322778224945,0.3821493983268738,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381130218505859,0.1966496706008911,0.9122992753982544,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,297.4079895019531,296.999755859375,284.8978881835937,1.0,0.6038997769355774,0.3531496822834015,0.3531496822834015,1.0,1.0,-3.026045322418213,0.7657122015953064,2.2603330612182617,0.0851129218935966,0.8154346942901611,0.8154346942901611,0.0,206.12158203125,179.0,55062.83203125,0.0,2642.727294921875,1.0,279.359130859375,283.2300720214844,298.02508544921875,301.64910888671875,293.1499938964844,293.1499938964844,279.6499938964844,40043.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414131999015808,1.0,0.0,0.0,3.3998825550079346,3.39990496635437,7.7129607234383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.0048828125,0.0,1300.476318359375,1895.4371337890625,0.0,2854.921630859375,0.8535498380661011,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362688183784485,0.2955610752105713,0.2708207368850708,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590871095657349,0.4787307679653168,0.4576268792152405,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789077639579772,0.6978424191474915,0.4893758594989776,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094733357429504,0.3956468999385834,0.3794180452823639,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419106721878052,0.1947642117738723,0.9017974138259888,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034423828125,296.99969482421875,284.9761657714844,1.0,0.5952419638633728,0.3539377450942993,0.3539377450942993,1.0,1.0,-3.0006120204925537,0.7597758173942566,2.2408361434936523,0.0846732407808303,0.8810858726501465,0.8810858726501465,0.0,196.5519561767578,167.0,53934.80078125,0.0,2545.201171875,1.0,279.6402893066406,283.3346862792969,297.9307861328125,301.4140625,293.1499938964844,293.1499938964844,279.95001220703125,34438.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317250609397888,1.0,0.0,0.0,3.489460229873657,3.4894824028015137,8.124746386783954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.45068359375,0.0,1350.615234375,1895.4371337890625,0.0,2764.510009765625,0.8680769801139832,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362688183784485,0.2955610752105713,0.2708207368850708,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590871095657349,0.4787307679653168,0.4576268792152405,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789077639579772,0.6978424191474915,0.4893758594989776,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094733357429504,0.3956468999385834,0.3794180452823639,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419106721878052,0.1947642117738723,0.9017974138259888,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034423828125,296.99969482421875,284.9761657714844,1.0,0.5952419638633728,0.3539377450942993,0.3539377450942993,1.0,1.0,-3.0006120204925537,0.7597758173942566,2.2408361434936523,0.0846732407808303,0.8810858726501465,0.8810858726501465,0.0,196.5519561767578,167.0,53934.80078125,0.0,2545.201171875,1.0,279.6402893066406,283.3346862792969,297.9307861328125,301.4140625,293.1499938964844,293.1499938964844,279.95001220703125,34438.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317250609397888,1.0,0.0,0.0,3.489460229873657,3.4894824028015137,8.124746386783954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.45068359375,0.0,1350.615234375,1895.4371337890625,0.0,2764.510009765625,0.8680769801139832,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7394139766693115,0.2946277260780334,0.2697420418262481,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8630967736244202,0.4772503674030304,0.4559766948223114,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9834480285644532,0.69675612449646,0.4884101748466491,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.813266396522522,0.3945510685443878,0.3781373798847198,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6444516777992249,0.1939006447792053,0.8968483209609985,285.0630187988281,284.95001220703125,298.5787658691406,294.9331359863281,297.40185546875,297.0003967285156,285.0638732910156,1.0,0.5906916260719299,0.354331761598587,0.354331761598587,1.0,1.0,-2.988680362701416,0.7570570111274719,2.231623411178589,0.0842951089143753,0.9608428478240968,0.9608428478240968,0.0,191.2715606689453,167.0,53071.94921875,0.0,2495.93359375,1.0,279.8958740234375,283.4412536621094,297.8836669921875,301.2449951171875,293.1499938964844,293.1499938964844,279.95001220703125,31658.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257245421409607,1.0,0.0,0.0,3.5727286338806152,3.57275128364563,8.517131959706603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.8642578125,0.0,1417.09130859375,1895.4371337890625,0.0,2708.68212890625,0.8861252665519714,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7430873513221741,0.2936933040618896,0.2687567472457886,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.867737889289856,0.4757697284221649,0.4544325470924377,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9883381128311156,0.6956248879432678,0.4875529706478119,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8175162672996521,0.3934603631496429,0.3769474327564239,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6474648714065552,0.1930607855319976,0.8921765089035034,285.0276184082031,284.95001220703125,298.5700378417969,294.905029296875,297.400634765625,297.0014038085937,285.0235290527344,1.0,0.5860655307769775,0.3547923862934112,0.3547923862934112,1.0,1.0,-2.977562427520752,0.754766583442688,2.222795963287353,0.0840631574392318,0.9701722264289856,0.9701722264289856,0.0,185.73049926757807,155.0,53109.8828125,0.0,2447.19775390625,1.0,279.9416198730469,283.4080505371094,297.88311767578125,301.29986572265625,293.1499938964844,293.1499938964844,279.6499938964844,31588.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247591853141785,1.0,0.0,0.0,3.6673645973205566,3.6673879623413086,8.974317893262196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.919921875,0.0,1519.4110107421875,1895.4371337890625,0.0,2699.71533203125,0.9057541489601136,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7496166825294495,0.2906828224658966,0.265987753868103,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8762916922569275,0.4715767502784729,0.450444757938385,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965555667877196,0.6913360953330994,0.4846908450126648,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8251221179962158,0.3902266323566437,0.3738143444061279,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529541611671448,0.1908028721809387,0.8810863494873047,284.8758544921875,284.95001220703125,298.55328369140625,294.8468322753906,297.3944396972656,296.9984130859375,284.8778076171875,1.0,0.5762355327606201,0.3557136058807373,0.3557136058807373,1.0,1.0,-2.9489119052886963,0.7481116056442261,2.20080041885376,0.0830568224191665,0.8401948809623718,0.8401948809623718,0.0,175.23422241210938,143.0,53230.671875,0.0,2342.187744140625,1.0,279.6575012207031,283.2554016113281,297.8780517578125,301.3902587890625,293.1499938964844,293.1499938964844,279.95001220703125,39671.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355651497840881,1.0,0.0,0.0,3.5333411693573,3.533364772796631,8.330373475473607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.56005859375,0.0,1433.8056640625,1895.4371337890625,0.0,2800.31005859375,0.8821319341659546,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7496166825294495,0.2906828224658966,0.265987753868103,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8762916922569275,0.4715767502784729,0.450444757938385,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965555667877196,0.6913360953330994,0.4846908450126648,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8251221179962158,0.3902266323566437,0.3738143444061279,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529541611671448,0.1908028721809387,0.8810863494873047,284.8758544921875,284.95001220703125,298.55328369140625,294.8468322753906,297.3944396972656,296.9984130859375,284.8778076171875,1.0,0.5762355327606201,0.3557136058807373,0.3557136058807373,1.0,1.0,-2.9489119052886963,0.7481116056442261,2.20080041885376,0.0830568224191665,0.8401948809623718,0.8401948809623718,0.0,175.23422241210938,143.0,53230.671875,0.0,2342.187744140625,1.0,279.6575012207031,283.2554016113281,297.8780517578125,301.3902587890625,293.1499938964844,293.1499938964844,279.95001220703125,39671.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355651497840881,1.0,0.0,0.0,3.5333411693573,3.533364772796631,8.330373475473607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.56005859375,0.0,1433.8056640625,1895.4371337890625,0.0,2800.31005859375,0.8821319341659546,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564312219619751,0.2884762585163116,0.2634714841842651,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850356936454773,0.4681923389434814,0.4466945827007293,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892627477645874,0.4736382365226745,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327327370643616,0.387633740901947,0.3708419799804687,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584938168525696,0.1888203173875808,0.8701052069664001,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.38983154296875,296.99774169921875,284.9662475585937,1.0,0.5654474496841431,0.3566348552703857,0.3566348552703857,1.0,1.0,-2.9114434719085693,0.7385343313217163,2.1729090213775635,0.0815688148140907,0.9070903062820436,0.9070903062820436,0.0,165.2118377685547,131.0,51871.28515625,0.0,2225.988037109375,1.0,279.94140625,283.3720397949219,297.76055908203125,301.1235656738281,293.1499938964844,293.1499938964844,279.6499938964844,34513.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264923691749573,1.0,0.0,0.0,3.6148834228515625,3.6149067878723145,8.719304673832085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.5029296875,0.0,1483.433349609375,1895.4371337890625,0.0,2715.817626953125,0.8960954546928406,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564312219619751,0.2884762585163116,0.2634714841842651,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850356936454773,0.4681923389434814,0.4466945827007293,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892627477645874,0.4736382365226745,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327327370643616,0.387633740901947,0.3708419799804687,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584938168525696,0.1888203173875808,0.8701052069664001,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.38983154296875,296.99774169921875,284.9662475585937,1.0,0.5654474496841431,0.3566348552703857,0.3566348552703857,1.0,1.0,-2.9114434719085693,0.7385343313217163,2.1729090213775635,0.0815688148140907,0.9070903062820436,0.9070903062820436,0.0,165.2118377685547,131.0,51871.28515625,0.0,2225.988037109375,1.0,279.94140625,283.3720397949219,297.76055908203125,301.1235656738281,293.1499938964844,293.1499938964844,279.6499938964844,34513.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264923691749573,1.0,0.0,0.0,3.6148834228515625,3.6149067878723145,8.719304673832085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.5029296875,0.0,1483.433349609375,1895.4371337890625,0.0,2715.817626953125,0.8960954546928406,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7633788585662842,0.285638689994812,0.2607820928096771,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939270973205566,0.4641316533088684,0.442736268043518,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893326044082642,0.4559484124183655,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8404732942581177,0.384461760520935,0.3676960468292236,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642160415649414,0.1865868717432022,0.8589545488357544,284.8812866210937,284.95001220703125,298.52197265625,294.7236633300781,297.3833312988281,296.99462890625,284.8818359375,1.0,0.5535219311714172,0.3577101826667785,0.3577101826667785,1.0,1.0,-2.86490249633789,0.7262831926345825,2.1386194229125977,0.0805307552218437,0.8030953407287598,0.8030953407287598,0.0,155.4307098388672,119.0,51253.03125,0.0,2098.6376953125,1.0,279.6590881347656,283.28729248046875,297.73175048828125,301.1273803710937,293.1499938964844,293.1499938964844,279.95001220703125,41297.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322687149047852,1.0,0.0,0.0,3.3756818771362305,3.375704288482666,7.603548510815017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.77392578125,0.0,1285.5113525390625,1895.4371337890625,0.0,2769.574951171875,0.8494241237640381,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7633788585662842,0.285638689994812,0.2607820928096771,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939270973205566,0.4641316533088684,0.442736268043518,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893326044082642,0.4559484124183655,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8404732942581177,0.384461760520935,0.3676960468292236,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642160415649414,0.1865868717432022,0.8589545488357544,284.8812866210937,284.95001220703125,298.52197265625,294.7236633300781,297.3833312988281,296.99462890625,284.8818359375,1.0,0.5535219311714172,0.3577101826667785,0.3577101826667785,1.0,1.0,-2.86490249633789,0.7262831926345825,2.1386194229125977,0.0805307552218437,0.8030953407287598,0.8030953407287598,0.0,155.4307098388672,119.0,51253.03125,0.0,2098.6376953125,1.0,279.6590881347656,283.28729248046875,297.73175048828125,301.1273803710937,293.1499938964844,293.1499938964844,279.95001220703125,41297.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322687149047852,1.0,0.0,0.0,3.3756818771362305,3.375704288482666,7.603548510815017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.77392578125,0.0,1285.5113525390625,1895.4371337890625,0.0,2769.574951171875,0.8494241237640381,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727479338645935,0.2835911810398102,0.2584530413150787,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055225849151612,0.4609210789203644,0.4391844570636749,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932672262191772,0.4357061088085174,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.850614070892334,0.3819596171379089,0.3648410141468048,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719522476196289,0.1847171783447265,0.848491907119751,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837585449219,297.0006103515625,284.9585876464844,1.0,0.5408676266670227,0.3587855398654938,0.3587855398654938,1.0,1.0,-2.817498683929444,0.7136560678482056,2.103842735290528,0.079440176486969,0.8572308421134949,0.8572308421134949,0.0,144.86508178710938,122.0,49647.859375,0.0,1969.74951171875,1.0,279.93994140625,283.39508056640625,297.6154479980469,300.8427734375,293.1499938964844,293.1499938964844,280.25,35443.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195164799690247,1.0,0.0,0.0,3.43381667137146,3.4338386058807373,7.867695330787683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.728515625,0.0,1301.77197265625,1895.4371337890625,0.0,2651.09033203125,0.8563343286514282,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727479338645935,0.2835911810398102,0.2584530413150787,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055225849151612,0.4609210789203644,0.4391844570636749,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932672262191772,0.4357061088085174,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.850614070892334,0.3819596171379089,0.3648410141468048,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719522476196289,0.1847171783447265,0.848491907119751,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837585449219,297.0006103515625,284.9585876464844,1.0,0.5408676266670227,0.3587855398654938,0.3587855398654938,1.0,1.0,-2.817498683929444,0.7136560678482056,2.103842735290528,0.079440176486969,0.8572308421134949,0.8572308421134949,0.0,144.86508178710938,122.0,49647.859375,0.0,1969.74951171875,1.0,279.93994140625,283.39508056640625,297.6154479980469,300.8427734375,293.1499938964844,293.1499938964844,280.25,35443.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195164799690247,1.0,0.0,0.0,3.43381667137146,3.4338386058807373,7.867695330787683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.728515625,0.0,1301.77197265625,1895.4371337890625,0.0,2651.09033203125,0.8563343286514282,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7759913802146912,0.2826708555221557,0.2574522793292999,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9096829295158386,0.459447979927063,0.4376037716865539,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.6960746049880981,0.4286805689334869,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8541474342346191,0.380815178155899,0.3635817468166351,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.674518883228302,0.1838551312685012,0.8438887000083923,285.04766845703125,284.95001220703125,298.4997863769531,294.6268615722656,297.3889465332031,297.010009765625,285.0486755371094,1.0,0.5364827513694763,0.3593232035636902,0.3593232035636902,1.0,1.0,-2.7988927364349365,0.7089911103248596,2.0899016857147217,0.0789592117071151,0.93272066116333,0.93272066116333,0.0,141.205322265625,122.0,48639.33203125,0.0,1922.560791015625,1.0,280.1935119628906,283.504150390625,297.5595703125,300.65362548828125,293.1499938964844,293.1499938964844,280.25,32238.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115411996841431,1.0,0.0,0.0,3.505980968475342,3.506002902984619,8.201861305678904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.25537109375,0.0,1351.7288818359375,1895.4371337890625,0.0,2577.39306640625,0.8717566132545471,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7781983017921448,0.2817423939704895,0.2565869390964508,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9125618934631348,0.4579814970493316,0.4361873567104339,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6985309720039368,0.4236827492713928,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8565598130226135,0.37967649102211,0.3624641299247741,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6761549711227417,0.1830183565616607,0.8397856950759888,285.0141906738281,284.95001220703125,298.4925537109375,294.593994140625,297.39605712890625,297.021484375,285.0101013183594,1.0,0.5329747200012207,0.3600724339485168,0.3600724339485168,1.0,1.0,-2.7838642597198486,0.7060035467147827,2.0778608322143555,0.0790578350424766,0.9384551644325256,0.9384551644325256,0.0,138.5551300048828,125.0,48543.77734375,0.0,1886.302978515625,1.0,280.2409973144531,283.4724426269531,297.55523681640625,300.691650390625,293.1499938964844,293.1499938964844,279.95001220703125,32024.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089157938957214,1.0,0.0,0.0,3.595601797103882,3.595624685287476,8.626537351119623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.3935546875,0.0,1444.18359375,1895.4371337890625,0.0,2553.212646484375,0.8898579478263855,1.0,0.0,3.0,1.0,0.0
18037620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783481478691101,0.2788460850715637,0.2541706562042236,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9131609797477722,0.4539209306240082,0.4325888454914093,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.7002027630805969,0.4194553792476654,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571446537971497,0.3764426112174988,0.359596848487854,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6758463978767395,0.1808317601680755,0.8303346633911133,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.39764404296875,297.0272827148437,284.8850402832031,1.0,0.5278487801551819,0.3615708947181701,0.3615708947181701,1.0,1.0,-2.7567477226257324,0.701043963432312,2.05570387840271,0.0789042562246322,0.8189302682876587,0.8189302682876587,0.0,135.76583862304688,128.0,48506.65234375,0.0,1831.132568359375,1.0,279.958251953125,283.3421325683594,297.5511474609375,300.7657470703125,293.1499938964844,293.1499938964844,280.25,40303.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183472752571106,1.0,0.0,0.0,3.423022508621216,3.4230451583862305,7.818308631613036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.46337890625,0.0,1325.2025146484375,1895.4371337890625,0.0,2640.264404296875,0.8586696982383728,1.0,0.0,3.0,1.0,0.0
18037680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783481478691101,0.2788460850715637,0.2541706562042236,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9131609797477722,0.4539209306240082,0.4325888454914093,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.7002027630805969,0.4194553792476654,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571446537971497,0.3764426112174988,0.359596848487854,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6758463978767395,0.1808317601680755,0.8303346633911133,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.39764404296875,297.0272827148437,284.8850402832031,1.0,0.5278487801551819,0.3615708947181701,0.3615708947181701,1.0,1.0,-2.7567477226257324,0.701043963432312,2.05570387840271,0.0789042562246322,0.8189302682876587,0.8189302682876587,0.0,135.76583862304688,128.0,48506.65234375,0.0,1831.132568359375,1.0,279.958251953125,283.3421325683594,297.5511474609375,300.7657470703125,293.1499938964844,293.1499938964844,280.25,40303.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183472752571106,1.0,0.0,0.0,3.423022508621216,3.4230451583862305,7.818308631613036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.46337890625,0.0,1325.2025146484375,1895.4371337890625,0.0,2640.264404296875,0.8586696982383728,1.0,0.0,3.0,1.0,0.0
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764602899551392,0.2767130732536316,0.2520557940006256,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109424948692322,0.4506257474422455,0.429269403219223,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009252309799194,0.4189483523368835,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.855424165725708,0.3738468885421753,0.3569607734680176,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6735052466392517,0.1789058148860931,0.8212230205535889,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.3994445800781,297.0330505371094,284.98016357421875,1.0,0.5245898962020874,0.3630693852901459,0.3630693852901459,1.0,1.0,-2.7354815006256104,0.6979056000709534,2.0375757217407227,0.0798402950167656,0.8956553339958191,0.8956553339958191,0.0,134.76171875,131.0,47500.703125,0.0,1794.0533447265625,1.0,280.24053955078125,283.4581298828125,297.4304504394531,300.5131225585937,293.1499938964844,293.1499938964844,280.54998779296875,33949.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081652522087097,1.0,0.0,0.0,3.529037475585937,3.529059886932373,8.310091743624071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.5400390625,0.0,1387.87890625,1895.4371337890625,0.0,2546.3076171875,0.8765570521354675,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764602899551392,0.2767130732536316,0.2520557940006256,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109424948692322,0.4506257474422455,0.429269403219223,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009252309799194,0.4189483523368835,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.855424165725708,0.3738468885421753,0.3569607734680176,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6735052466392517,0.1789058148860931,0.8212230205535889,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.3994445800781,297.0330505371094,284.98016357421875,1.0,0.5245898962020874,0.3630693852901459,0.3630693852901459,1.0,1.0,-2.7354815006256104,0.6979056000709534,2.0375757217407227,0.0798402950167656,0.8956553339958191,0.8956553339958191,0.0,134.76171875,131.0,47500.703125,0.0,1794.0533447265625,1.0,280.24053955078125,283.4581298828125,297.4304504394531,300.5131225585937,293.1499938964844,293.1499938964844,280.54998779296875,33949.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081652522087097,1.0,0.0,0.0,3.529037475585937,3.529059886932373,8.310091743624071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.5400390625,0.0,1387.87890625,1895.4371337890625,0.0,2546.3076171875,0.8765570521354675,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.773653507232666,0.2748126089572906,0.250348150730133,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9074175357818604,0.4476053714752197,0.4264176189899444,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.7007647752761841,0.4205820262432098,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.852616012096405,0.3715074062347412,0.3547467589378357,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6702957153320312,0.1771394312381744,0.8133053183555603,285.0551147460937,284.95001220703125,298.44940185546875,294.3939819335937,297.3990783691406,297.0362854003906,285.0511779785156,1.0,0.5227376222610474,0.364257276058197,0.364257276058197,1.0,1.0,-2.719785690307617,0.6957557797431946,2.0240299701690674,0.0811732783913612,1.0,1.0,0.0,134.87254333496094,134.0,46723.2890625,0.0,1770.9552001953125,1.0,280.5422668457031,283.5492553710937,297.3681335449219,300.3861389160156,293.1499938964844,293.1499938964844,280.25,31145.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001006245613098,1.0,0.0,0.0,3.719395160675049,3.719419002532959,9.230769819623674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.44140625,0.0,1574.740234375,1895.4371337890625,0.0,2472.344970703125,0.9172203540802002,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.773653507232666,0.2748126089572906,0.250348150730133,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9074175357818604,0.4476053714752197,0.4264176189899444,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.7007647752761841,0.4205820262432098,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.852616012096405,0.3715074062347412,0.3547467589378357,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6702957153320312,0.1771394312381744,0.8133053183555603,285.0551147460937,284.95001220703125,298.44940185546875,294.3939819335937,297.3990783691406,297.0362854003906,285.0511779785156,1.0,0.5227376222610474,0.364257276058197,0.364257276058197,1.0,1.0,-2.719785690307617,0.6957557797431946,2.0240299701690674,0.0811732783913612,1.0,1.0,0.0,134.87254333496094,134.0,46723.2890625,0.0,1770.9552001953125,1.0,280.5422668457031,283.5492553710937,297.3681335449219,300.3861389160156,293.1499938964844,293.1499938964844,280.25,31145.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001006245613098,1.0,0.0,0.0,3.719395160675049,3.719419002532959,9.230769819623674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.44140625,0.0,1574.740234375,1895.4371337890625,0.0,2472.344970703125,0.9172203540802002,1.0,0.0,3.0,1.0,0.0
