time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682561874389648,0.271729052066803,0.247975155711174,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011555910110474,0.4433048069477081,0.4228207468986511,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975634098052979,0.4253513514995575,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473383188247681,0.3680853843688965,0.3519192934036255,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649906635284424,0.1747866570949554,0.8040118217468262,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.3838195800781,297.01971435546875,284.8703308105469,1.0,0.5216765403747559,0.3654451966285705,0.3654451966285705,1.0,1.0,-2.703781843185425,0.6934040784835815,2.010377883911133,0.0830373913049697,0.8629438877105713,0.8629438877105713,0.0,136.31105041503906,137.0,47237.5546875,0.0,1753.7396240234375,1.0,280.2576904296875,283.35992431640625,297.3689270019531,300.50030517578125,293.1499938964844,293.1499938964844,280.54998779296875,38899.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133510947227478,1.0,0.0,0.0,3.6363718509674072,3.636396169662476,8.823275834402011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.09228515625,0.0,1539.6759033203125,1895.4371337890625,0.0,2594.087158203125,0.9040622115135192,1.0,0.0,3.0,1.0,0.0
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682561874389648,0.271729052066803,0.247975155711174,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011555910110474,0.4433048069477081,0.4228207468986511,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975634098052979,0.4253513514995575,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473383188247681,0.3680853843688965,0.3519192934036255,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649906635284424,0.1747866570949554,0.8040118217468262,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.3838195800781,297.01971435546875,284.8703308105469,1.0,0.5216765403747559,0.3654451966285705,0.3654451966285705,1.0,1.0,-2.703781843185425,0.6934040784835815,2.010377883911133,0.0830373913049697,0.8629438877105713,0.8629438877105713,0.0,136.31105041503906,137.0,47237.5546875,0.0,1753.7396240234375,1.0,280.2576904296875,283.35992431640625,297.3689270019531,300.50030517578125,293.1499938964844,293.1499938964844,280.54998779296875,38899.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133510947227478,1.0,0.0,0.0,3.6363718509674072,3.636396169662476,8.823275834402011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.09228515625,0.0,1539.6759033203125,1895.4371337890625,0.0,2594.087158203125,0.9040622115135192,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7650876641273499,0.2704490125179291,0.2466746121644973,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8975259065628052,0.4414092600345611,0.4208694100379944,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.695827841758728,0.4283899068832397,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.844222366809845,0.3665705323219299,0.3503632545471191,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6618694067001343,0.1736567467451095,0.7988099455833435,284.9981384277344,284.95001220703125,298.4271240234375,294.2943115234375,297.3774719238281,297.0131225585937,285.0031433105469,1.0,0.5212929844856262,0.3660391569137573,0.3660391569137573,1.0,1.0,-2.6954023838043213,0.6920719742774963,2.0033304691314697,0.0841854363679885,0.9425123333930968,0.9425123333930968,0.0,137.31390380859375,137.0,46240.61328125,0.0,1745.9403076171875,1.0,280.5016784667969,283.5088806152344,297.2675170898437,300.2381896972656,293.1499938964844,293.1499938964844,280.54998779296875,34696.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070709705352783,1.0,0.0,0.0,3.6641459465026855,3.664169788360596,8.958572266237752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.87158203125,0.0,1539.1719970703125,1895.4371337890625,0.0,2536.246337890625,0.9094967842102052,1.0,0.0,3.0,1.0,0.0
18038160,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7624969482421875,0.2693713903427124,0.2457067519426345,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8944312930107117,0.439736396074295,0.4192884564399719,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6941765546798706,0.4310925006866455,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8415874242782593,0.365243524312973,0.3491131663322449,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6591591835021973,0.1726328134536743,0.794292151927948,284.9941101074219,284.95001220703125,298.41949462890625,294.261474609375,297.3728942871094,297.0090637207031,284.991943359375,1.0,0.5210645794868469,0.366592675447464,0.366592675447464,1.0,1.0,-2.6886544227600098,0.6911912560462952,1.99746322631836,0.0852165296673774,0.9569038152694702,0.9569038152694702,0.0,138.2327423095703,140.0,46190.4375,0.0,1740.1947021484375,1.0,280.54278564453125,283.5013732910156,297.237548828125,300.2389831542969,293.1499938964844,293.1499938964844,280.25,33535.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044793009757996,1.0,0.0,0.0,3.733844995498657,3.7338693141937256,9.302632406615884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.54443359375,0.0,1609.60205078125,1895.4371337890625,0.0,2512.448486328125,0.922243595123291,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561371326446533,0.2663250863552093,0.2433052510023117,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869486451148987,0.4354352355003357,0.4156117439270019,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886705160140991,0.4379079043865204,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352359533309937,0.361777663230896,0.3461819887161255,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528852581977844,0.1701734811067581,0.7843692302703857,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.9927673339844,284.8742980957031,1.0,0.5208066701889038,0.3676997423171997,0.3676997423171997,1.0,1.0,-2.6740965843200684,0.689115047454834,1.9849814176559448,0.086004763841629,0.8342247605323792,0.8342247605323792,0.0,140.6062469482422,128.0,46362.140625,0.0,1729.65087890625,1.0,280.2572326660156,283.3773498535156,297.2227478027344,300.29998779296875,293.1499938964844,293.1499938964844,280.54998779296875,40999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81406569480896,1.0,0.0,0.0,3.5462539196014404,3.5462779998779297,8.39137214825314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.49951171875,0.0,1457.12744140625,1895.4371337890625,0.0,2600.683349609375,0.8862967491149902,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561371326446533,0.2663250863552093,0.2433052510023117,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869486451148987,0.4354352355003357,0.4156117439270019,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886705160140991,0.4379079043865204,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352359533309937,0.361777663230896,0.3461819887161255,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528852581977844,0.1701734811067581,0.7843692302703857,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.9927673339844,284.8742980957031,1.0,0.5208066701889038,0.3676997423171997,0.3676997423171997,1.0,1.0,-2.6740965843200684,0.689115047454834,1.9849814176559448,0.086004763841629,0.8342247605323792,0.8342247605323792,0.0,140.6062469482422,128.0,46362.140625,0.0,1729.65087890625,1.0,280.2572326660156,283.3773498535156,297.2227478027344,300.29998779296875,293.1499938964844,293.1499938964844,280.54998779296875,40999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81406569480896,1.0,0.0,0.0,3.5462539196014404,3.5462779998779297,8.39137214825314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.49951171875,0.0,1457.12744140625,1895.4371337890625,0.0,2600.683349609375,0.8862967491149902,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554734349250793,0.2640399634838104,0.2409999072551727,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863848447799683,0.4319117367267608,0.4120199978351593,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844459772109985,0.4349308013916015,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348139524459839,0.3589448630809784,0.3432725071907043,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514499187469482,0.1680085211992263,0.7739229202270508,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.3500671386719,296.9877319335937,284.98516845703125,1.0,0.5155441164970398,0.368806779384613,0.368806779384613,1.0,1.0,-2.6473960876464844,0.6829960346221924,1.964400172233581,0.0847074091434478,0.9226118922233582,0.9226118922233582,0.0,138.3510284423828,116.0,45236.015625,0.0,1680.6959228515625,1.0,280.5415344238281,283.510009765625,297.09893798828125,300.0416564941406,293.1499938964844,293.1499938964844,280.25,34063.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028952479362488,1.0,0.0,0.0,3.643714189529419,3.64373779296875,8.858943374434602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.53466796875,0.0,1511.72509765625,1895.4371337890625,0.0,2497.925537109375,0.9023874402046204,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554734349250793,0.2640399634838104,0.2409999072551727,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863848447799683,0.4319117367267608,0.4120199978351593,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844459772109985,0.4349308013916015,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348139524459839,0.3589448630809784,0.3432725071907043,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514499187469482,0.1680085211992263,0.7739229202270508,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.3500671386719,296.9877319335937,284.98516845703125,1.0,0.5155441164970398,0.368806779384613,0.368806779384613,1.0,1.0,-2.6473960876464844,0.6829960346221924,1.964400172233581,0.0847074091434478,0.9226118922233582,0.9226118922233582,0.0,138.3510284423828,116.0,45236.015625,0.0,1680.6959228515625,1.0,280.5415344238281,283.510009765625,297.09893798828125,300.0416564941406,293.1499938964844,293.1499938964844,280.25,34063.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028952479362488,1.0,0.0,0.0,3.643714189529419,3.64373779296875,8.858943374434602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.53466796875,0.0,1511.72509765625,1895.4371337890625,0.0,2497.925537109375,0.9023874402046204,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582698464393616,0.2610657811164856,0.2383770197629928,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902304172515869,0.4276438951492309,0.4080719649791717,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6813063025474548,0.4253543317317962,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381683826446533,0.3554751574993133,0.3400425314903259,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531271934509277,0.1655764132738113,0.7627261281013489,284.8757629394531,284.95001220703125,298.3699951171875,294.0719909667969,297.3422546386719,296.983154296875,284.8788452148437,1.0,0.5071709156036377,0.3700165450572967,0.3700165450572967,1.0,1.0,-2.610666513442993,0.6736905574798584,1.9369760751724243,0.0826770290732383,0.8070354461669922,0.8070354461669922,0.0,133.0086669921875,119.0,44940.91796875,0.0,1604.79052734375,1.0,280.25811767578125,283.4045715332031,297.0865173339844,300.08087158203125,293.1499938964844,293.1499938964844,280.54998779296875,41828.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102890253067017,1.0,0.0,0.0,3.409820556640625,3.4098434448242188,7.758117135381326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.35986328125,0.0,1322.755859375,1895.4371337890625,0.0,2565.85546875,0.8572834134101868,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582698464393616,0.2610657811164856,0.2383770197629928,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902304172515869,0.4276438951492309,0.4080719649791717,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6813063025474548,0.4253543317317962,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381683826446533,0.3554751574993133,0.3400425314903259,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531271934509277,0.1655764132738113,0.7627261281013489,284.8757629394531,284.95001220703125,298.3699951171875,294.0719909667969,297.3422546386719,296.983154296875,284.8788452148437,1.0,0.5071709156036377,0.3700165450572967,0.3700165450572967,1.0,1.0,-2.610666513442993,0.6736905574798584,1.9369760751724243,0.0826770290732383,0.8070354461669922,0.8070354461669922,0.0,133.0086669921875,119.0,44940.91796875,0.0,1604.79052734375,1.0,280.25811767578125,283.4045715332031,297.0865173339844,300.08087158203125,293.1499938964844,293.1499938964844,280.54998779296875,41828.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102890253067017,1.0,0.0,0.0,3.409820556640625,3.4098434448242188,7.758117135381326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.35986328125,0.0,1322.755859375,1895.4371337890625,0.0,2565.85546875,0.8572834134101868,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587900161743164,0.258875697851181,0.2361396551132202,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910914659500122,0.424207329750061,0.4045353531837463,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.680626392364502,0.4204811751842499,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389443755149841,0.3526745438575744,0.3371384441852569,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526910662651062,0.1634906232357025,0.7524862885475159,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387451171875,296.9843139648437,284.9787292480469,1.0,0.5018913745880127,0.3712262809276581,0.3712262809276581,1.0,1.0,-2.582063913345337,0.66697758436203,1.915086388587952,0.0826161056756973,0.8849195241928101,0.8849195241928101,0.0,130.02870178222656,122.0,43777.12890625,0.0,1552.1907958984375,1.0,280.5403747558594,283.5268249511719,296.96661376953125,299.8172607421875,293.1499938964844,293.1499938964844,280.8500061035156,34357.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966662049293518,1.0,0.0,0.0,3.503854513168335,3.5038769245147705,8.191914844246639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.89111328125,0.0,1364.7734375,1895.4371337890625,0.0,2440.98486328125,0.8712354898452759,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587900161743164,0.258875697851181,0.2361396551132202,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910914659500122,0.424207329750061,0.4045353531837463,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.680626392364502,0.4204811751842499,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389443755149841,0.3526745438575744,0.3371384441852569,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526910662651062,0.1634906232357025,0.7524862885475159,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387451171875,296.9843139648437,284.9787292480469,1.0,0.5018913745880127,0.3712262809276581,0.3712262809276581,1.0,1.0,-2.582063913345337,0.66697758436203,1.915086388587952,0.0826161056756973,0.8849195241928101,0.8849195241928101,0.0,130.02870178222656,122.0,43777.12890625,0.0,1552.1907958984375,1.0,280.5403747558594,283.5268249511719,296.96661376953125,299.8172607421875,293.1499938964844,293.1499938964844,280.8500061035156,34357.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966662049293518,1.0,0.0,0.0,3.503854513168335,3.5038769245147705,8.191914844246639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.89111328125,0.0,1364.7734375,1895.4371337890625,0.0,2440.98486328125,0.8712354898452759,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7583334445953369,0.2578794956207275,0.2351807206869125,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8905794024467468,0.4226128458976745,0.4029573798179626,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.6802986264228821,0.4195434153079986,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.838522732257843,0.3513769805431366,0.335848867893219,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6518515348434448,0.1625220477581024,0.7479230761528015,285.07647705078125,284.95001220703125,298.3420104980469,293.9844055175781,297.337646484375,296.9858093261719,285.0803527832031,1.0,0.5000311732292175,0.3718311488628387,0.3718311488628387,1.0,1.0,-2.57085394859314,0.6646223664283752,1.9062316417694087,0.0831818729639053,0.9731097221374512,0.9731097221374512,0.0,129.28297424316406,122.0,42889.375,0.0,1533.700439453125,1.0,280.7962646484375,283.6452941894531,296.9128112792969,299.64178466796875,293.1499938964844,293.1499938964844,280.8500061035156,31516.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881868481636047,1.0,0.0,0.0,3.588183641433716,3.5882062911987305,8.590978382017056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.9404296875,0.0,1432.5008544921875,1895.4371337890625,0.0,2363.947265625,0.8896705508232117,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7576038241386414,0.256913959980011,0.2343352138996124,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8896874785423279,0.4210600852966308,0.4015165269374847,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.6798112988471985,0.419266402721405,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8377759456634521,0.3501157462596893,0.3346758484840393,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6507708430290222,0.1615869402885437,0.7437162399291992,285.0563049316406,284.95001220703125,298.33209228515625,293.95660400390625,297.3369140625,296.9875793457031,285.0519714355469,1.0,0.4985989034175873,0.3725970983505249,0.3725970983505249,1.0,1.0,-2.5613083839416504,0.663170576095581,1.89813768863678,0.0843469500541687,1.0,1.0,0.0,128.8697052001953,125.0,42916.65234375,0.0,1519.0303955078125,1.0,280.8417053222656,283.61968994140625,296.9155578613281,299.69317626953125,293.1499938964844,293.1499938964844,280.54998779296875,30927.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853816151618958,1.0,0.0,0.0,3.698894023895264,3.6989176273345934,9.129291242970794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.88525390625,0.0,1549.7899169921875,1895.4371337890625,0.0,2338.59033203125,0.912556290626526,1.0,0.0,3.0,1.0,0.0
18038820,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.753453254699707,0.2538061439990997,0.2319026887416839,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8848980069160461,0.4166731834411621,0.3977970778942108,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757447123527527,0.4219833314418793,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336973786354065,0.3465013206005096,0.3316279649734497,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465309858322144,0.1591646671295166,0.7338560223579407,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285217285156,296.9822082519531,284.8683776855469,1.0,0.4965414702892303,0.3741289377212524,0.3741289377212524,1.0,1.0,-2.541675090789795,0.6600984930992126,1.881576657295227,0.0865526869893074,0.8537006974220276,0.8537006974220276,0.0,129.3726806640625,128.0,43370.53515625,0.0,1495.0096435546875,1.0,280.5578308105469,283.43017578125,296.9402160644531,299.82489013671875,293.1499938964844,293.1499938964844,280.8500061035156,39248.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797892689704895,1.0,0.0,0.0,3.605172634124756,3.605196714401245,8.67252254010964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.76171875,0.0,1507.873779296875,1895.4371337890625,0.0,2452.174072265625,0.8973451256752014,1.0,0.0,3.0,1.0,0.0
18038880,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.753453254699707,0.2538061439990997,0.2319026887416839,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8848980069160461,0.4166731834411621,0.3977970778942108,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757447123527527,0.4219833314418793,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336973786354065,0.3465013206005096,0.3316279649734497,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465309858322144,0.1591646671295166,0.7338560223579407,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285217285156,296.9822082519531,284.8683776855469,1.0,0.4965414702892303,0.3741289377212524,0.3741289377212524,1.0,1.0,-2.541675090789795,0.6600984930992126,1.881576657295227,0.0865526869893074,0.8537006974220276,0.8537006974220276,0.0,129.3726806640625,128.0,43370.53515625,0.0,1495.0096435546875,1.0,280.5578308105469,283.43017578125,296.9402160644531,299.82489013671875,293.1499938964844,293.1499938964844,280.8500061035156,39248.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797892689704895,1.0,0.0,0.0,3.605172634124756,3.605196714401245,8.67252254010964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.76171875,0.0,1507.873779296875,1895.4371337890625,0.0,2452.174072265625,0.8973451256752014,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484800219535828,0.2513865232467651,0.2295578420162201,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789567947387695,0.4129598736763,0.3941135704517364,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6710860729217529,0.4264198541641235,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8286110162734985,0.3434282541275024,0.3285855948925018,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414393782615662,0.1569355875253677,0.7237187027931213,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.9949035644531,1.0,0.4952561855316162,0.3756608068943023,0.3756608068943023,1.0,1.0,-2.523922204971313,0.6576621532440186,1.866260051727295,0.0882234871387481,0.951738178730011,0.951738178730011,0.0,130.63470458984375,116.0,42353.65625,0.0,1477.0257568359375,1.0,280.8428039550781,283.5750427246094,296.8213806152344,299.58026123046875,293.1499938964844,293.1499938964844,280.54998779296875,33368.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872076034545898,1.0,0.0,0.0,3.707844495773315,3.7078685760498047,9.173526223094086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.68212890625,0.0,1578.4788818359375,1895.4371337890625,0.0,2355.088134765625,0.9161754846572876,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484800219535828,0.2513865232467651,0.2295578420162201,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789567947387695,0.4129598736763,0.3941135704517364,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6710860729217529,0.4264198541641235,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8286110162734985,0.3434282541275024,0.3285855948925018,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414393782615662,0.1569355875253677,0.7237187027931213,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.9949035644531,1.0,0.4952561855316162,0.3756608068943023,0.3756608068943023,1.0,1.0,-2.523922204971313,0.6576621532440186,1.866260051727295,0.0882234871387481,0.951738178730011,0.951738178730011,0.0,130.63470458984375,116.0,42353.65625,0.0,1477.0257568359375,1.0,280.8428039550781,283.5750427246094,296.8213806152344,299.58026123046875,293.1499938964844,293.1499938964844,280.54998779296875,33368.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872076034545898,1.0,0.0,0.0,3.707844495773315,3.7078685760498047,9.173526223094086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.68212890625,0.0,1578.4788818359375,1895.4371337890625,0.0,2355.088134765625,0.9161754846572876,1.0,0.0,3.0,1.0,0.0
18039060,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7479695677757263,0.2482949942350387,0.2269521504640579,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8787022233009338,0.4085409045219421,0.3901423513889313,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6653169989585876,0.4224830567836761,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.828381359577179,0.3397251665592193,0.325261503458023,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401517391204834,0.154382973909378,0.7125595808029175,284.85968017578125,284.95001220703125,298.2649841308594,293.8081970214844,297.3140869140625,296.9769287109375,284.8637084960937,1.0,0.4892561733722687,0.3769928812980652,0.3769928812980652,1.0,1.0,-2.493908166885376,0.6505770683288574,1.8433310985565183,0.087611511349678,0.8176789879798889,0.8176789879798889,0.0,128.00209045410156,104.0,42270.0390625,0.0,1426.8089599609375,1.0,280.55743408203125,283.4438171386719,296.82940673828125,299.6531066894531,293.1499938964844,293.1499938964844,280.8500061035156,41946.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961239814758301,1.0,0.0,0.0,3.493940830230713,3.493964433670044,8.145624974531529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.42578125,0.0,1408.966064453125,1895.4371337890625,0.0,2436.04150390625,0.875381588935852,1.0,0.0,3.0,1.0,0.0
18039120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7479695677757263,0.2482949942350387,0.2269521504640579,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8787022233009338,0.4085409045219421,0.3901423513889313,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6653169989585876,0.4224830567836761,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.828381359577179,0.3397251665592193,0.325261503458023,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401517391204834,0.154382973909378,0.7125595808029175,284.85968017578125,284.95001220703125,298.2649841308594,293.8081970214844,297.3140869140625,296.9769287109375,284.8637084960937,1.0,0.4892561733722687,0.3769928812980652,0.3769928812980652,1.0,1.0,-2.493908166885376,0.6505770683288574,1.8433310985565183,0.087611511349678,0.8176789879798889,0.8176789879798889,0.0,128.00209045410156,104.0,42270.0390625,0.0,1426.8089599609375,1.0,280.55743408203125,283.4438171386719,296.82940673828125,299.6531066894531,293.1499938964844,293.1499938964844,280.8500061035156,41946.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961239814758301,1.0,0.0,0.0,3.493940830230713,3.493964433670044,8.145624974531529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.42578125,0.0,1408.966064453125,1895.4371337890625,0.0,2436.04150390625,0.875381588935852,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516443729400635,0.2459683269262313,0.2244766801595688,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8836367726325989,0.4049184322357178,0.3863226473331451,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628702878952026,0.4115257859230041,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325563073158264,0.3366564512252807,0.3219909369945526,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422111988067627,0.1521229147911071,0.7010540962219238,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3068542480469,296.9761962890625,284.9756164550781,1.0,0.4802353382110595,0.378324955701828,0.378324955701828,1.0,1.0,-2.455430269241333,0.6405560970306396,1.8148741722106927,0.0855066552758216,0.900290846824646,0.900290846824646,0.0,122.25147247314452,107.0,40986.25,0.0,1354.0316162109375,1.0,280.8410339355469,283.5797119140625,296.7160949707031,299.3941650390625,293.1499938964844,293.1499938964844,280.54998779296875,34442.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814425230026245,1.0,0.0,0.0,3.578108310699463,3.578131437301636,8.542800742361578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.0390625,0.0,1443.2244873046875,1895.4371337890625,0.0,2303.101318359375,0.8878849744796753,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516443729400635,0.2459683269262313,0.2244766801595688,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8836367726325989,0.4049184322357178,0.3863226473331451,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628702878952026,0.4115257859230041,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325563073158264,0.3366564512252807,0.3219909369945526,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422111988067627,0.1521229147911071,0.7010540962219238,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3068542480469,296.9761962890625,284.9756164550781,1.0,0.4802353382110595,0.378324955701828,0.378324955701828,1.0,1.0,-2.455430269241333,0.6405560970306396,1.8148741722106927,0.0855066552758216,0.900290846824646,0.900290846824646,0.0,122.25147247314452,107.0,40986.25,0.0,1354.0316162109375,1.0,280.8410339355469,283.5797119140625,296.7160949707031,299.3941650390625,293.1499938964844,293.1499938964844,280.54998779296875,34442.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814425230026245,1.0,0.0,0.0,3.578108310699463,3.578131437301636,8.542800742361578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.0390625,0.0,1443.2244873046875,1895.4371337890625,0.0,2303.101318359375,0.8878849744796753,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7525405883789062,0.24457748234272,0.2233403325080871,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8848644495010376,0.4028477370738983,0.3845073878765106,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.6619775891304016,0.4079309105873108,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8335945010185242,0.3349241614341736,0.3204575479030609,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6424652934074402,0.1509420275688171,0.6957828998565674,284.8419494628906,284.95001220703125,298.2257080078125,293.74810791015625,297.3028869628906,296.9754638671875,284.836181640625,1.0,0.4770851135253906,0.3789910078048706,0.3789910078048706,1.0,1.0,-2.439381599426269,0.6366139054298401,1.802767634391785,0.0847437903285026,0.7982566952705383,0.7982566952705383,0.0,120.27860260009766,107.0,41331.99609375,0.0,1326.04443359375,1.0,280.6003112792969,283.4355163574219,296.7637023925781,299.5601806640625,293.1499938964844,293.1499938964844,280.54998779296875,40458.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865020036697388,1.0,0.0,0.0,3.490478038787842,3.4905014038085938,8.129486559482757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.126953125,0.0,1394.7313232421875,1895.4371337890625,0.0,2348.7099609375,0.8697666525840759,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.752018392086029,0.2430721223354339,0.2219699621200561,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8844322562217712,0.4006579220294952,0.382424920797348,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6607216000556946,0.4063019454479217,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8332074284553528,0.333078533411026,0.3187026083469391,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6416054964065552,0.1496989130973816,0.6901298761367798,284.8790588378906,284.95001220703125,298.2116394042969,293.7304992675781,297.2984924316406,296.9740295410156,284.8832092285156,1.0,0.4744590818881988,0.3798551261425018,0.3798551261425018,1.0,1.0,-2.424374580383301,0.6334206461906433,1.7909538745880127,0.0846372991800308,0.7906826138496399,0.7906826138496399,0.0,119.14187622070312,110.0,40695.9453125,0.0,1303.0869140625,1.0,280.5591735839844,283.49102783203125,296.7334899902344,299.4542541503906,293.1499938964844,293.1499938964844,280.8500061035156,42310.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865738272666931,1.0,0.0,0.0,3.31296706199646,3.3129889965057373,7.323649242607644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.0439453125,0.0,1232.3936767578125,1895.4371337890625,0.0,2349.359130859375,0.8368404507637024,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503868341445923,0.2408638447523117,0.2197987288236618,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825632333755493,0.39713254570961,0.3788970112800598,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587470173835754,0.4050559103488922,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315630555152893,0.3301014006137848,0.3157154023647308,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392195224761963,0.1475672721862793,0.6800589561462402,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9749450683594,284.9851379394531,1.0,0.4706610739231109,0.381583422422409,0.381583422422409,1.0,1.0,-2.400336503982544,0.6290752291679382,1.7712610960006714,0.0852742567658424,0.8739660978317261,0.8739660978317261,0.0,117.87535095214844,113.0,39763.0546875,0.0,1269.091552734375,1.0,280.83953857421875,283.6114196777344,296.6422119140625,299.2340087890625,293.1499938964844,293.1499938964844,281.1499938964844,33905.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707116603851318,1.0,0.0,0.0,3.429138422012329,3.429159879684448,7.846271046219044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.84716796875,0.0,1286.330322265625,1895.4371337890625,0.0,2207.16064453125,0.8542086482048035,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503868341445923,0.2408638447523117,0.2197987288236618,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825632333755493,0.39713254570961,0.3788970112800598,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587470173835754,0.4050559103488922,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315630555152893,0.3301014006137848,0.3157154023647308,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392195224761963,0.1475672721862793,0.6800589561462402,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9749450683594,284.9851379394531,1.0,0.4706610739231109,0.381583422422409,0.381583422422409,1.0,1.0,-2.400336503982544,0.6290752291679382,1.7712610960006714,0.0852742567658424,0.8739660978317261,0.8739660978317261,0.0,117.87535095214844,113.0,39763.0546875,0.0,1269.091552734375,1.0,280.83953857421875,283.6114196777344,296.6422119140625,299.2340087890625,293.1499938964844,293.1499938964844,281.1499938964844,33905.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707116603851318,1.0,0.0,0.0,3.429138422012329,3.429159879684448,7.846271046219044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.84716796875,0.0,1286.330322265625,1895.4371337890625,0.0,2207.16064453125,0.8542086482048035,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477067112922668,0.0,0.2179836183786392,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.879211962223053,0.0,0.3757795989513397,296.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.0,0.406235933303833,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286552429199219,0.0,0.3130862116813659,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.635951578617096,0.0,0.671117901802063,285.0669250488281,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.3833116888999939,0.3833116888999939,1.0,1.0,-2.381924867630005,0.6265876293182373,1.7553372383117676,0.0867303609848022,0.0,0.0,0.0,117.76483154296876,60.0,39049.84765625,0.0,1246.9307861328125,0.0,281.1414794921875,283.7052001953125,296.6240234375,299.1524353027344,293.1499938964844,293.1499938964844,278.1499938964844,30255.0625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6479337215423584,3.647956609725952,8.879472943590372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.91064453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477067112922668,0.0,0.2179836183786392,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.879211962223053,0.0,0.3757795989513397,296.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.0,0.406235933303833,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286552429199219,0.0,0.3130862116813659,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.635951578617096,0.0,0.671117901802063,285.0669250488281,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.3833116888999939,0.3833116888999939,1.0,1.0,-2.381924867630005,0.6265876293182373,1.7553372383117676,0.0867303609848022,0.0,0.0,0.0,117.76483154296876,60.0,39049.84765625,0.0,1246.9307861328125,0.0,281.1414794921875,283.7052001953125,296.6240234375,299.1524353027344,293.1499938964844,293.1499938964844,278.1499938964844,30255.0625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6479337215423584,3.647956609725952,8.879472943590372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.91064453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.4125204384326935,0.0,0.0015666886465623,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823303222656,0.4125204384326935,0.0,0.0016498147742822,297.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330505371094,0.4125204384326935,0.0,0.0012185566592961,297.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99176025390625,0.4125204384326935,0.0,0.0016498084878548,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0078258560970425,290.9384765625,294.1499938964844,298.1319580078125,293.6629943847656,296.0174560546875,296.6172180175781,284.4826354980469,0.0,0.0,0.3070346117019653,0.3070346117019653,1.0,1.0,-0.0167160015553236,0.0047430321574211,0.011972970329225,-0.0334239043295383,0.0,0.0,0.0,-0.0928014442324638,60.0,2161.77099609375,0.0,-1.9001126929651942e-05,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,9.080395102500916e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.51974205674735e-14,4.5199124797763376e-14,8.308530359788217e-20,1.2071620829681717e-12,1.2071607819255648e-12,1.2631738649496214e-18,0.0,0.0,-0.0,0.0,0.0,9.487303715893574e-25,2.0597139302658893e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,0.0008424285333603,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,0.001397082931362,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93359375,0.0,0.0,0.001668345881626,297.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.899169921875,0.0,0.0,0.0011782346991822,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131774902344,0.0,0.0,0.00275389989838,290.693115234375,294.1499938964844,298.110595703125,293.6541748046875,296.2887268066406,296.8730773925781,283.7989807128906,0.0,0.0,0.2299870103597641,0.2299870103597641,1.0,1.0,-0.0094100618734955,0.002158508170396,0.0072515537030994,-0.0332856774330139,0.0,0.0,0.0,-0.0547099858522415,60.0,1055.0692138671875,0.0,-6.035330898157554e-06,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6959275758513436e-27,-5.5340645542574695e-27,-6.972866227156829e-30,2.761177688358147e-18,2.759013783875709e-18,2.1638422823340648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869934082031,0.0,0.0,9.93802968878299e-05,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,0.0001051322979037,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,7.824877684470266e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609619140625,0.0,0.0,0.0001049263155437,297.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,0.0004950543516315,290.61492919921875,294.1499938964844,298.05914306640625,293.6415405273437,296.3595886230469,297.3790588378906,283.47381591796875,0.0,0.0,0.0766623392701149,0.0766623392701149,1.0,1.0,-0.0010594672057777,3.294885391369462e-05,0.0010265184100717,-0.0301558226346969,0.0,0.0,0.0,-0.010736527852714,60.0,216.56040954589844,0.0,-7.651380684592368e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0828597603572685e-35,2.564379669418762e-35,1.3332064617266235e-35,3.886614736831237e-21,2.0056383356283304e-21,1.880976603151299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
