time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039840,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869934082031,0.0,0.0,9.93802968878299e-05,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,0.0001051322979037,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,7.824877684470266e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609619140625,0.0,0.0,0.0001049263155437,297.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,0.0004950543516315,290.61492919921875,294.1499938964844,298.05914306640625,293.6415405273437,296.3595886230469,297.3790588378906,283.47381591796875,0.0,0.0,0.0766623392701149,0.0766623392701149,1.0,1.0,-0.0010594672057777,3.294885391369462e-05,0.0010265184100717,-0.0301558226346969,0.0,0.0,0.0,-0.010736527852714,60.0,216.56040954589844,0.0,-7.651380684592368e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0828597603572685e-35,2.564379669418762e-35,1.3332064617266235e-35,3.886614736831237e-21,2.0056383356283304e-21,1.880976603151299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,9.787087037693708e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343200683594,0.0,0.0,0.0001030621569952,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,7.611991168232635e-05,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,0.0001030624407576,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,0.0004888850962743,290.5962219238281,294.1499938964844,298.0292053222656,293.63751220703125,296.37530517578125,297.5243835449219,283.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428724344819,2.002536980683089e-08,0.0010428524110466,-0.027547663077712,0.0,0.0,0.0,-0.0102058816701173,60.0,103.65716552734376,0.0,-7.415012248657149e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.91479619993006e-39,-1.2039471556210172e-38,-6.492009794342622e-39,4.01120800880347e-21,2.005388929364536e-21,2.0058192813873263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701477050781,0.0,0.0,9.69806860666722e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261413574219,0.0,0.0,0.0001021262214635,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551940917969,0.0,0.0,7.543048559455201e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8444519042969,0.0,0.0,0.0001021258722175,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701171875,0.0,0.0,0.0004844342765863,290.5775146484375,294.1499938964844,297.99658203125,293.6349182128906,296.3904113769531,297.6218566894531,283.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103338167537,9.766996988958e-09,0.001033371896483,-0.0246368627995252,0.0,0.0,0.0,-0.0096547557041049,60.0,57.898345947265625,0.0,-7.280751646021599e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010802900329647e-21,2.0053893332613188e-21,2.005413365119936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85284423828125,0.0,0.0,9.529229282634331e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80938720703125,0.0,0.0,0.0001003483266686,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381042480469,0.0,0.0,7.41174299037084e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274841308594,0.0,0.0,0.0001003479555947,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528137207031,0.0,0.0,0.0004760003066621,290.5400390625,294.1499938964844,297.9237670898437,293.6336364746094,296.4188537597656,297.7260437011719,283.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153892217203,7.663043533057134e-09,0.0010153815383091,-0.0191274434328079,0.0,0.0,0.0,-0.0086117377504706,60.0,31.413774490356445,0.0,-7.02943978581061e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010778262625855e-21,2.0053893332613188e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85284423828125,0.0,0.0,9.529229282634331e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80938720703125,0.0,0.0,0.0001003483266686,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381042480469,0.0,0.0,7.41174299037084e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274841308594,0.0,0.0,0.0001003479555947,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528137207031,0.0,0.0,0.0004760003066621,290.5400390625,294.1499938964844,297.9237670898437,293.6336364746094,296.4188537597656,297.7260437011719,283.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153892217203,7.663043533057134e-09,0.0010153815383091,-0.0191274434328079,0.0,0.0,0.0,-0.0086117377504706,60.0,31.413774490356445,0.0,-7.02943978581061e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010778262625855e-21,2.0053893332613188e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,9.442221926292405e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,9.943207260221244e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,7.344067853409797e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099975585937,0.0,0.0,9.94317015283741e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,0.0004716541734524,290.5024108886719,294.1499938964844,297.841552734375,293.6370544433594,296.4450378417969,297.7654724121094,283.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061133652925,6.578871669660202e-09,0.0010061068460345,-0.0162877310067415,0.0,0.0,0.0,-0.0080742472782731,60.0,26.36310768127441,0.0,-6.901650095869627e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010778262625855e-21,2.005389131312928e-21,2.005389131312928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,9.442221926292405e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,9.943207260221244e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,7.344067853409797e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099975585937,0.0,0.0,9.94317015283741e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,0.0004716541734524,290.5024108886719,294.1499938964844,297.841552734375,293.6370544433594,296.4450378417969,297.7654724121094,283.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061133652925,6.578871669660202e-09,0.0010061068460345,-0.0162877310067415,0.0,0.0,0.0,-0.0080742472782731,60.0,26.36310768127441,0.0,-6.901650095869627e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010778262625855e-21,2.005389131312928e-21,2.005389131312928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81658935546875,0.0,0.0,9.533115371596068e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77423095703125,0.0,0.0,0.0001003892175504,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022155761719,0.0,0.0,7.414761785184965e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,0.0001003888537525,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165588378906,0.0,0.0,0.0004761945165228,290.46417236328125,294.1499938964844,297.7509155273437,293.6444396972656,296.4691467285156,297.7719116210937,283.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157907381653,7.711282279387888e-09,0.0010157830547541,-0.0192537941038608,0.0,0.0,0.0,-0.0086355973035097,60.0,24.74653434753418,0.0,-7.035153970491592e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81658935546875,0.0,0.0,9.533115371596068e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77423095703125,0.0,0.0,0.0001003892175504,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022155761719,0.0,0.0,7.414761785184965e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,0.0001003888537525,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165588378906,0.0,0.0,0.0004761945165228,290.46417236328125,294.1499938964844,297.7509155273437,293.6444396972656,296.4691467285156,297.7719116210937,283.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157907381653,7.711282279387888e-09,0.0010157830547541,-0.0192537941038608,0.0,0.0,0.0,-0.0086355973035097,60.0,24.74653434753418,0.0,-7.035153970491592e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969970703125,0.0,0.0,9.882849553832784e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75518798828125,0.0,0.0,0.0001040721108438,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,7.686780736548826e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,0.00010407173977,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969970703125,0.0,0.0,0.0004936643526889,290.4244384765625,294.1499938964844,297.6526794433594,293.6551513671875,296.4916381835937,297.7444763183594,283.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530466679483,1.2068855248514865e-08,0.0010530345607548,-0.0306619871407747,0.0,0.0,0.0,-0.0107957841828465,60.0,24.08124732971192,0.0,-7.560799275552199e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969970703125,0.0,0.0,9.882849553832784e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75518798828125,0.0,0.0,0.0001040721108438,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,7.686780736548826e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,0.00010407173977,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969970703125,0.0,0.0,0.0004936643526889,290.4244384765625,294.1499938964844,297.6526794433594,293.6551513671875,296.4916381835937,297.7444763183594,283.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530466679483,1.2068855248514865e-08,0.0010530345607548,-0.0306619871407747,0.0,0.0,0.0,-0.0107957841828465,60.0,24.08124732971192,0.0,-7.560799275552199e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865905761719,0.0,0.0,0.0001015896414173,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450561523437,0.0,0.0,0.0001069797508534,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724914550781,0.0,0.0,7.901538629084826e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623291015625,0.0,0.0,0.0001069793725037,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.0005074567743577,290.4035949707031,294.1499938964844,297.6010131835937,293.6615295410156,296.5023803710937,297.7113952636719,283.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082464819774,1.550930051053001e-08,0.0010824493365362,-0.039661020040512,0.0,0.0,0.0,-0.0125013384968042,60.0,23.97790908813477,0.0,-7.989174122258191e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,0.0001047354890033,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,0.0001102925016311,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616577148437,0.0,0.0,8.146218897309154e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.0001102921160054,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,0.0005231708055362,290.3819885253906,294.1499938964844,297.5477600097656,293.6684875488281,296.5127868652344,297.664794921875,283.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159827699884,1.9429247544167083e-08,0.0011159633286297,-0.0499026142060756,0.0,0.0,0.0,-0.0144445998594164,60.0,23.988773345947266,0.0,-8.49161878591076e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,0.0001101849120459,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71173095703125,0.0,0.0,0.0001160310494014,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,8.570067438995466e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286376953125,0.0,0.0,0.0001160306419478,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.00055039167637,290.3365478515625,294.1499938964844,297.4370422363281,293.6838073730469,296.5325622558594,297.54559326171875,283.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740601621568,2.6220002169452528e-08,0.0011740339687094,-0.067606508731842,0.0,0.0,0.0,-0.0178110878914594,60.0,24.168262481689453,0.0,-9.39823578960386e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,0.0001101849120459,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71173095703125,0.0,0.0,0.0001160310494014,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,8.570067438995466e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286376953125,0.0,0.0,0.0001160306419478,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.00055039167637,290.3365478515625,294.1499938964844,297.4370422363281,293.6838073730469,296.5325622558594,297.54559326171875,283.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740601621568,2.6220002169452528e-08,0.0011740339687094,-0.067606508731842,0.0,0.0,0.0,-0.0178110878914594,60.0,24.168262481689453,0.0,-9.39823578960386e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72802734375,0.0,0.0,0.0001079010617104,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879577636719,0.0,0.0,0.00011362600344,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71441650390625,0.0,0.0,8.392430027015507e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,0.0001136256178142,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,0.0005389834986999,290.28973388671875,294.1499938964844,297.3214416503906,293.70050048828125,296.550048828125,297.42462158203125,283.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149752177298,2.3373813107241403e-08,0.0011497287778183,-0.0601929388940334,0.0,0.0,0.0,-0.0164002701640129,60.0,23.967029571533203,0.0,-9.012655510787226e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72802734375,0.0,0.0,0.0001079010617104,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879577636719,0.0,0.0,0.00011362600344,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71441650390625,0.0,0.0,8.392430027015507e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,0.0001136256178142,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,0.0005389834986999,290.28973388671875,294.1499938964844,297.3214416503906,293.70050048828125,296.550048828125,297.42462158203125,283.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149752177298,2.3373813107241403e-08,0.0011497287778183,-0.0601929388940334,0.0,0.0,0.0,-0.0164002701640129,60.0,23.967029571533203,0.0,-9.012655510787226e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,0.0001006012171274,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647644042969,0.0,0.0,0.0001059388378052,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,7.82465431257151e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,0.0001059384812833,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,0.0005025196587666,290.244873046875,294.1499938964844,297.2017822265625,293.718017578125,296.5639953613281,297.3300476074219,283.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071972423233,1.4277377502480704e-08,0.0010719581041485,-0.0364396646618843,0.0,0.0,0.0,-0.0118908369913697,60.0,22.893844604492188,0.0,-7.834425730379736e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,0.0001006012171274,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647644042969,0.0,0.0,0.0001059388378052,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,7.82465431257151e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,0.0001059384812833,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,0.0005025196587666,290.244873046875,294.1499938964844,297.2017822265625,293.718017578125,296.5639953613281,297.3300476074219,283.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071972423233,1.4277377502480704e-08,0.0010719581041485,-0.0364396646618843,0.0,0.0,0.0,-0.0118908369913697,60.0,22.893844604492188,0.0,-7.834425730379736e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,9.523355402052402e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425170898437,0.0,0.0,0.0001002863718895,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683044433594,0.0,0.0,7.40716204745695e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65875244140625,0.0,0.0,0.0001002860371954,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815185546875,0.0,0.0,0.0004757073475047,290.2025756835937,294.1499938964844,297.0790405273437,293.73583984375,296.5744323730469,297.2627868652344,284.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147645371034,7.589165740284898e-09,0.0010147568536922,-0.0189339462667703,0.0,0.0,0.0,-0.0085751488804817,60.0,21.750776290893555,0.0,-7.020693715276138e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,9.523355402052402e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425170898437,0.0,0.0,0.0001002863718895,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683044433594,0.0,0.0,7.40716204745695e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65875244140625,0.0,0.0,0.0001002860371954,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815185546875,0.0,0.0,0.0004757073475047,290.2025756835937,294.1499938964844,297.0790405273437,293.73583984375,296.5744323730469,297.2627868652344,284.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147645371034,7.589165740284898e-09,0.0010147568536922,-0.0189339462667703,0.0,0.0,0.0,-0.0085751488804817,60.0,21.750776290893555,0.0,-7.020693715276138e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702880859375,0.0,0.0,9.45941428653896e-05,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315002441406,0.0,0.0,9.961302566807716e-05,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571044921875,0.0,0.0,7.357428694376722e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64764404296875,0.0,0.0,9.961269824998452e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702575683594,0.0,0.0,0.0004725134058389,290.1818542480469,294.1499938964844,297.0167541503906,293.74468994140625,296.5785217285156,297.2322082519531,284.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007942832075,6.792443940639714e-09,0.001007935963571,-0.0168471597135067,0.0,0.0,0.0,-0.0081801386550068,60.0,21.14299392700196,0.0,-6.926730833356487e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65887451171875,0.0,0.0,9.526064241072164e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,0.0001003148863674,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,7.409266981994733e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363830566406,0.0,0.0,0.0001003145516733,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588439941406,0.0,0.0,0.0004758427094202,290.1610107421875,294.1499938964844,296.9540405273437,293.7534484863281,296.5820617675781,297.1954650878906,284.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150347370654,7.622825037856273e-09,0.0010150271700695,-0.0190221201628446,0.0,0.0,0.0,-0.0085917469114065,60.0,21.14547538757324,0.0,-7.024679860023755e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0001004201039904,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,0.0001057480840245,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221008300781,0.0,0.0,7.810562965460122e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,0.0001057477347785,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,0.000501615111716,290.1177673339844,294.1499938964844,296.82769775390625,293.7704467773437,296.58746337890625,297.0746765136719,284.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699960403144,1.4051415142546377e-08,0.0010699819540604,-0.0358487255871295,0.0,0.0,0.0,-0.0117785967886447,60.0,21.10584259033203,0.0,-7.806211499428174e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0001004201039904,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,0.0001057480840245,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221008300781,0.0,0.0,7.810562965460122e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,0.0001057477347785,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,0.000501615111716,290.1177673339844,294.1499938964844,296.82769775390625,293.7704467773437,296.58746337890625,297.0746765136719,284.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699960403144,1.4051415142546377e-08,0.0010699819540604,-0.0358487255871295,0.0,0.0,0.0,-0.0117785967886447,60.0,21.10584259033203,0.0,-7.806211499428174e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092834472656,0.0,0.0,0.0001061495422618,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57177734375,0.0,0.0,0.0001117814972531,299.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965576171875,0.0,0.0,8.256190631072968e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,0.0001117811334552,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092529296875,0.0,0.0,0.0005302347126416,290.0716857910156,294.1499938964844,296.7008972167969,293.7864685058594,296.5907592773437,296.8967590332031,284.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310550617054,2.119068476247321e-08,0.0011310338741168,-0.0544998571276664,0.0,0.0,0.0,-0.0153178628534078,60.0,21.51897621154785,0.0,-8.722373223690738e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092834472656,0.0,0.0,0.0001061495422618,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57177734375,0.0,0.0,0.0001117814972531,299.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965576171875,0.0,0.0,8.256190631072968e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,0.0001117811334552,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092529296875,0.0,0.0,0.0005302347126416,290.0716857910156,294.1499938964844,296.7008972167969,293.7864685058594,296.5907592773437,296.8967590332031,284.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310550617054,2.119068476247321e-08,0.0011310338741168,-0.0544998571276664,0.0,0.0,0.0,-0.0153178628534078,60.0,21.51897621154785,0.0,-8.722373223690738e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58251953125,0.0,0.0,0.0001050938371918,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,0.0001106697673094,299.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699462890625,0.0,0.0,8.174077811418101e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609130859375,0.0,0.0,0.0001106694107875,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824890136719,0.0,0.0,0.0005249613313935,290.0243225097656,294.1499938964844,296.57452392578125,293.8011779785156,296.5914306640625,296.7332458496094,284.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198353022336,1.9875084689147122e-08,0.0011198153952136,-0.0510664917528629,0.0,0.0,0.0,-0.0146658206358551,60.0,21.57276153564453,0.0,-8.549727681383956e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58251953125,0.0,0.0,0.0001050938371918,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,0.0001106697673094,299.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699462890625,0.0,0.0,8.174077811418101e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609130859375,0.0,0.0,0.0001106694107875,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824890136719,0.0,0.0,0.0005249613313935,290.0243225097656,294.1499938964844,296.57452392578125,293.8011779785156,296.5914306640625,296.7332458496094,284.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198353022336,1.9875084689147122e-08,0.0011198153952136,-0.0510664917528629,0.0,0.0,0.0,-0.0146658206358551,60.0,21.57276153564453,0.0,-8.549727681383956e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,9.887872874969617e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,0.0001041248906403,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,7.690672646276653e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352783203125,0.0,0.0,0.0001041245632222,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,0.0004939158679917,289.97900390625,294.1499938964844,296.4494934082031,293.8143005371094,296.589599609375,296.623779296875,284.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536119807511,1.2130611182215034e-08,0.0010535998735576,-0.0308235548436641,0.0,0.0,0.0,-0.0108265858143568,60.0,20.797998428344727,0.0,-7.568380056000026e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,9.887872874969617e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,0.0001041248906403,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,7.690672646276653e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352783203125,0.0,0.0,0.0001041245632222,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,0.0004939158679917,289.97900390625,294.1499938964844,296.4494934082031,293.8143005371094,296.589599609375,296.623779296875,284.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536119807511,1.2130611182215034e-08,0.0010535998735576,-0.0308235548436641,0.0,0.0,0.0,-0.0108265858143568,60.0,20.797998428344727,0.0,-7.568380056000026e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440673828125,0.0,0.0,9.604638034943493e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,0.0001011422646115,299.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53173828125,0.0,0.0,7.470374839613214e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228881835937,0.0,0.0,0.0001011419517453,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440368652344,0.0,0.0,0.0004797678266186,289.957275390625,294.1499938964844,296.38775634765625,293.8201904296875,296.58795166015625,296.58453369140625,284.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234242072328,8.601490186777028e-09,0.001023415592499,-0.0215850956737995,0.0,0.0,0.0,-0.0090770134702324,60.0,20.27299690246582,0.0,-7.140997837495888e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316772460937,0.0,0.0,9.468543430557474e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,9.970910468837246e-05,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,7.364521297859028e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,9.970879182219504e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316467285156,0.0,0.0,0.0004729696956928,289.9358825683594,294.1499938964844,296.3266906738281,293.8255920410156,296.5858154296875,296.5509948730469,284.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089126881211,6.9057590756926865e-09,0.0010089057032018,-0.0171439703553915,0.0,0.0,0.0,-0.0082363178953528,60.0,19.806066513061523,0.0,-6.940056351822933e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,9.608354594092816e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711608886719,0.0,0.0,0.0001011813874356,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,7.473264122381806e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,0.0001011810818454,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066833496094,0.0,0.0,0.0004799535672646,289.89306640625,294.1499938964844,296.2069702148437,293.8348999023437,296.5800476074219,296.4736328125,284.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237955721095,8.647672800066175e-09,0.0010237869573757,-0.0217060558497905,0.0,0.0,0.0,-0.0090997898951172,60.0,19.31302261352539,0.0,-7.146513780753595e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,9.608354594092816e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711608886719,0.0,0.0,0.0001011813874356,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,7.473264122381806e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,0.0001011810818454,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066833496094,0.0,0.0,0.0004799535672646,289.89306640625,294.1499938964844,296.2069702148437,293.8348999023437,296.5800476074219,296.4736328125,284.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237955721095,8.647672800066175e-09,0.0010237869573757,-0.0217060558497905,0.0,0.0,0.0,-0.0090997898951172,60.0,19.31302261352539,0.0,-7.146513780753595e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,0.0001022594587993,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44512939453125,0.0,0.0,0.0001076849584933,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682922363281,0.0,0.0,7.953617750899866e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,0.0001076846383512,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,0.0005108033656142,289.8481140136719,294.1499938964844,296.0912780761719,293.842041015625,296.5717163085937,296.330322265625,284.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895885061472,1.63428524047049e-08,0.0010895720915868,-0.0418399684131145,0.0,0.0,0.0,-0.0129145421087741,60.0,19.55632781982422,0.0,-8.094735193253656e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,0.0001022594587993,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44512939453125,0.0,0.0,0.0001076849584933,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682922363281,0.0,0.0,7.953617750899866e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,0.0001076846383512,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,0.0005108033656142,289.8481140136719,294.1499938964844,296.0912780761719,293.842041015625,296.5717163085937,296.330322265625,284.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895885061472,1.63428524047049e-08,0.0010895720915868,-0.0418399684131145,0.0,0.0,0.0,-0.0129145421087741,60.0,19.55632781982422,0.0,-8.094735193253656e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,0.0001091214362531,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,0.0001149109957623,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,8.487332524964586e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,0.0001149106537923,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,0.0005450801108963,289.7998046875,294.1499938964844,295.9804382324219,293.846923828125,296.5605773925781,296.1438903808594,284.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627096682786,2.48935982938292e-08,0.0011626847553998,-0.0641528889536857,0.0,0.0,0.0,-0.0171534940600395,60.0,20.213525772094727,0.0,-9.217544771900068e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,0.0001091214362531,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,0.0001149109957623,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,8.487332524964586e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,0.0001149106537923,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,0.0005450801108963,289.7998046875,294.1499938964844,295.9804382324219,293.846923828125,296.5605773925781,296.1438903808594,284.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627096682786,2.48935982938292e-08,0.0011626847553998,-0.0641528889536857,0.0,0.0,0.0,-0.0171534940600395,60.0,20.213525772094727,0.0,-9.217544771900068e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
