time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042180,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,0.000110331151518,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,0.0001161848776973,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,8.581420843256637e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014587402344,0.0,0.0,0.0001161845357273,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213562011719,0.0,0.0,0.0005511228810064,289.7497863769531,294.1499938964844,295.8753967285156,293.8494873046875,296.5470886230469,295.9906921386719,284.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175632700324,2.6401066222092595e-08,0.001175606274046,-0.0680777505040168,0.0,0.0,0.0,-0.0179009698331356,60.0,20.575424194335938,0.0,-9.423034441624625e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,0.000110331151518,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,0.0001161848776973,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,8.581420843256637e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014587402344,0.0,0.0,0.0001161845357273,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213562011719,0.0,0.0,0.0005511228810064,289.7497863769531,294.1499938964844,295.8753967285156,293.8494873046875,296.5470886230469,295.9906921386719,284.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175632700324,2.6401066222092595e-08,0.001175606274046,-0.0680777505040168,0.0,0.0,0.0,-0.0179009698331356,60.0,20.575424194335938,0.0,-9.423034441624625e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40655517578125,0.0,0.0,0.000107723120891,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726806640625,0.0,0.0,0.0001134384729084,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,8.37857078295201e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38677978515625,0.0,0.0,0.0001134381454903,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065246582031,0.0,0.0,0.0005380954244174,289.72528076171875,294.1499938964844,295.8253479003906,293.849853515625,296.539794921875,295.9320983886719,284.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478461092337,2.3150965589024963e-08,0.0011478229425847,-0.0596120581030845,0.0,0.0,0.0,-0.0162897948175668,60.0,20.436038970947266,0.0,-8.982807031543417e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920593261719,0.0,0.0,0.0001047018013196,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3584289550781,0.0,0.0,0.0001102568421629,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3806457519531,0.0,0.0,8.143575541907921e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724060058594,0.0,0.0,0.0001102565292967,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920288085937,0.0,0.0,0.0005230034003034,289.7014465332031,294.1499938964844,295.77703857421875,293.8496398925781,296.5323181152344,295.8838806152344,284.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156545951962,1.938598082062981e-08,0.0011156352702528,-0.0497896037995815,0.0,0.0,0.0,-0.0144233601167798,60.0,20.12499046325684,0.0,-8.485983471473446e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.0,9.90771659417078e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309631347656,0.0,0.0,0.0001043337833834,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,7.70609694882296e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447570800781,0.0,0.0,0.0001043334850692,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.0,0.0004949074354954,289.65582275390625,294.1499938964844,295.68621826171875,293.84735107421875,296.516845703125,295.8088684082031,284.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557168861851,1.237731606096304e-08,0.0010557045461609,-0.0314691141247749,0.0,0.0,0.0,-0.0109488638117909,60.0,19.27838516235352,0.0,-7.598720941359717e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.0,9.90771659417078e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309631347656,0.0,0.0,0.0001043337833834,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,7.70609694882296e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447570800781,0.0,0.0,0.0001043334850692,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.0,0.0004949074354954,289.65582275390625,294.1499938964844,295.68621826171875,293.84735107421875,296.516845703125,295.8088684082031,284.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557168861851,1.237731606096304e-08,0.0010557045461609,-0.0314691141247749,0.0,0.0,0.0,-0.0109488638117909,60.0,19.27838516235352,0.0,-7.598720941359717e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,9.570248948875816e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30438232421875,0.0,0.0,0.0001007800456136,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,7.443617505487055e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179931640625,0.0,0.0,0.0001007797618512,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,0.0004780503804795,289.6120910644531,294.1499938964844,295.6038818359375,293.8425598144531,296.500732421875,295.75250244140625,284.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197480442002,8.172448495713525e-09,0.0010197398951277,-0.0204615481197834,0.0,0.0,0.0,-0.0088642844930291,60.0,18.509597778320312,0.0,-7.089887077427194e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,9.570248948875816e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30438232421875,0.0,0.0,0.0001007800456136,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,7.443617505487055e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179931640625,0.0,0.0,0.0001007797618512,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,0.0004780503804795,289.6120910644531,294.1499938964844,295.6038818359375,293.8425598144531,296.500732421875,295.75250244140625,284.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197480442002,8.172448495713525e-09,0.0010197398951277,-0.0204615481197834,0.0,0.0,0.0,-0.0088642844930291,60.0,18.509597778320312,0.0,-7.089887077427194e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,9.45187421166338e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27813720703125,0.0,0.0,9.953348489943892e-05,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29949951171875,0.0,0.0,7.351546082645655e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915954589844,0.0,0.0,9.953320841304958e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104553222656,0.0,0.0,0.0004721374134533,289.5692443847656,294.1499938964844,295.5308532714844,293.8352966308594,296.4838562011719,295.70367431640625,284.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071281576529,6.697492782592462e-09,0.0010071214055642,-0.0165984481573104,0.0,0.0,0.0,-0.0081330547109246,60.0,18.004581451416016,0.0,-6.915574601862319e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,9.45187421166338e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27813720703125,0.0,0.0,9.953348489943892e-05,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29949951171875,0.0,0.0,7.351546082645655e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915954589844,0.0,0.0,9.953320841304958e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104553222656,0.0,0.0,0.0004721374134533,289.5692443847656,294.1499938964844,295.5308532714844,293.8352966308594,296.4838562011719,295.70367431640625,284.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071281576529,6.697492782592462e-09,0.0010071214055642,-0.0165984481573104,0.0,0.0,0.0,-0.0081330547109246,60.0,18.004581451416016,0.0,-6.915574601862319e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,9.473685349803418e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518310546875,0.0,0.0,9.976316505344585e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729187011719,0.0,0.0,7.368509977823123e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651062011719,0.0,0.0,9.976289584301412e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,0.0004732269735541,289.526611328125,294.1499938964844,295.46807861328125,293.82550048828125,296.4661560058594,295.6526184082031,284.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094481986016,6.96918789344636e-09,0.0010094413300976,-0.0173101183027029,0.0,0.0,0.0,-0.0082677286118268,60.0,17.73287582397461,0.0,-6.94752131380483e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,9.473685349803418e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518310546875,0.0,0.0,9.976316505344585e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729187011719,0.0,0.0,7.368509977823123e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651062011719,0.0,0.0,9.976289584301412e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,0.0004732269735541,289.526611328125,294.1499938964844,295.46807861328125,293.82550048828125,296.4661560058594,295.6526184082031,284.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094481986016,6.96918789344636e-09,0.0010094413300976,-0.0173101183027029,0.0,0.0,0.0,-0.0082677286118268,60.0,17.73287582397461,0.0,-6.94752131380483e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702941894531,0.0,0.0,9.507787763141096e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,0.0001001222772174,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.259521484375,0.0,0.0,7.395033753709868e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2517395019531,0.0,0.0,0.000100122008007,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.270263671875,0.0,0.0,0.0004749304789584,289.5052185058594,294.1499938964844,295.4407958984375,293.81964111328125,296.4569702148437,295.62420654296875,284.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130821028724,7.394055590026483e-09,0.0010130747687071,-0.01842294447124,0.0,0.0,0.0,-0.0084783555939793,60.0,17.665142059326172,0.0,-6.997625945359688e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567138671875,0.0,0.0,9.548670641379432e-05,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251892089844,0.0,0.0,0.0001005527883535,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,7.426831143675372e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23828125,0.0,0.0,0.000100552519143,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566833496094,0.0,0.0,0.0004769726365339,289.4837646484375,294.1499938964844,295.4164123535156,293.8131408691406,296.4476013183594,295.594482421875,284.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174375493079,7.903398824282704e-09,0.001017429633066,-0.0197569411247968,0.0,0.0,0.0,-0.0087308567017316,60.0,17.619640350341797,0.0,-7.057929707343646e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,9.617435716791078e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981811523437,0.0,0.0,0.0001012769134831,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187194824219,0.0,0.0,7.48031452530995e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21112060546875,0.0,0.0,0.0001012766442727,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292785644531,0.0,0.0,0.0004804076161235,289.440673828125,294.1499938964844,295.3767395019531,293.798095703125,296.428466796875,295.53515625,284.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247654281556,8.760124181605988e-09,0.0010247566970065,-0.0220005139708518,0.0,0.0,0.0,-0.0091555789113044,60.0,17.550735473632812,0.0,-7.159944459544931e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,9.617435716791078e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981811523437,0.0,0.0,0.0001012769134831,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187194824219,0.0,0.0,7.48031452530995e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21112060546875,0.0,0.0,0.0001012766442727,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292785644531,0.0,0.0,0.0004804076161235,289.440673828125,294.1499938964844,295.3767395019531,293.798095703125,296.428466796875,295.53515625,284.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247654281556,8.760124181605988e-09,0.0010247566970065,-0.0220005139708518,0.0,0.0,0.0,-0.0091555789113044,60.0,17.550735473632812,0.0,-7.159944459544931e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20166015625,0.0,0.0,9.64529172051698e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709289550781,0.0,0.0,0.0001015702509903,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19122314453125,0.0,0.0,7.501979416701943e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837158203125,0.0,0.0,0.0001015699817799,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016296386719,0.0,0.0,0.0004817991284653,289.39752197265625,294.1499938964844,295.3500061035156,293.7802734375,296.4090576171875,295.48193359375,284.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277342516928,9.107147036502285e-09,0.0010277250548824,-0.0229091960936784,0.0,0.0,0.0,-0.0093276174739003,60.0,17.465595245361328,0.0,-7.201474261364639e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20166015625,0.0,0.0,9.64529172051698e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709289550781,0.0,0.0,0.0001015702509903,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19122314453125,0.0,0.0,7.501979416701943e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837158203125,0.0,0.0,0.0001015699817799,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016296386719,0.0,0.0,0.0004817991284653,289.39752197265625,294.1499938964844,295.3500061035156,293.7802734375,296.4090576171875,295.48193359375,284.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277342516928,9.107147036502285e-09,0.0010277250548824,-0.0229091960936784,0.0,0.0,0.0,-0.0093276174739003,60.0,17.465595245361328,0.0,-7.201474261364639e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739196777344,0.0,0.0,9.63962302193977e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435852050781,0.0,0.0,0.0001015105444821,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,7.497569458791986e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562194824219,0.0,0.0,0.0001015102752717,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739196777344,0.0,0.0,0.0004815160064026,289.3545227050781,294.1499938964844,295.3302917480469,293.7613220214844,296.3896179199219,295.4378967285156,284.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271302890032,9.036452475186252e-09,0.0010271212086081,-0.0227240864187479,0.0,0.0,0.0,-0.0092925745993852,60.0,17.338537216186523,0.0,-7.193003881411641e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739196777344,0.0,0.0,9.63962302193977e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435852050781,0.0,0.0,0.0001015105444821,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,7.497569458791986e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562194824219,0.0,0.0,0.0001015102752717,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739196777344,0.0,0.0,0.0004815160064026,289.3545227050781,294.1499938964844,295.3302917480469,293.7613220214844,296.3896179199219,295.4378967285156,284.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271302890032,9.036452475186252e-09,0.0010271212086081,-0.0227240864187479,0.0,0.0,0.0,-0.0092925745993852,60.0,17.338537216186523,0.0,-7.193003881411641e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461181640625,0.0,0.0,9.627815597923473e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161804199219,0.0,0.0,0.0001013861910905,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,7.488384289899841e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286315917969,0.0,0.0,0.000101385936432,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461181640625,0.0,0.0,0.0004809262172784,289.3117370605469,294.1499938964844,295.3111267089844,293.7428894042969,296.37017822265625,295.4021301269531,284.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258718393743,8.889275093793003e-09,0.0010258628753945,-0.0223386995494365,0.0,0.0,0.0,-0.0092196129262447,60.0,17.19405746459961,-0.0,-7.175386684821208e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461181640625,0.0,0.0,9.627815597923473e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161804199219,0.0,0.0,0.0001013861910905,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,7.488384289899841e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286315917969,0.0,0.0,0.000101385936432,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461181640625,0.0,0.0,0.0004809262172784,289.3117370605469,294.1499938964844,295.3111267089844,293.7428894042969,296.37017822265625,295.4021301269531,284.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258718393743,8.889275093793003e-09,0.0010258628753945,-0.0223386995494365,0.0,0.0,0.0,-0.0092196129262447,60.0,17.19405746459961,-0.0,-7.175386684821208e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322021484375,0.0,0.0,9.620574564905836e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024475097656,0.0,0.0,0.0001013099390547,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221008300781,0.0,0.0,7.482751971110702e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148376464844,0.0,0.0,0.0001013096843962,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322021484375,0.0,0.0,0.0004805645730812,289.2904357910156,294.1499938964844,295.3017578125,293.7338562011719,296.3604736328125,295.3865051269531,284.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250996565446,8.799029949102533e-09,0.0010250908089801,-0.0221023894846439,0.0,0.0,0.0,-0.0091748731210827,60.0,17.11961555480957,-0.0,-7.164594251207745e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182861328125,0.0,0.0,9.612344001652672e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,0.0001012232678476,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082458496094,0.0,0.0,7.476349856005982e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1010131835937,0.0,0.0,0.0001012230131891,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182861328125,0.0,0.0,0.0004801534523721,289.2691955566406,294.1499938964844,295.2925109863281,293.7249450683594,296.3507995605469,295.3720092773437,284.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242225835099,8.696453335232945e-09,0.0010242138523608,-0.0218337830156087,0.0,0.0,0.0,-0.0091240219771862,60.0,17.044811248779297,-0.0,-7.152337389015885e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904541015625,0.0,0.0,9.593655704520644e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.061279296875,0.0,0.0,0.0001010264531942,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805358886719,0.0,0.0,7.461813220288604e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07342529296875,0.0,0.0,0.0001010262058116,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904541015625,0.0,0.0,0.0004792199761141,289.2268981933594,294.1499938964844,295.2743530273437,293.7074890136719,296.3314819335937,295.3457336425781,284.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463544531878142e-09,0.0010222229175269,-0.021223871037364,0.0,0.0,0.0,-0.0090085621923208,60.0,16.89522933959961,-0.0,-7.1245459309921e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904541015625,0.0,0.0,9.593655704520644e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.061279296875,0.0,0.0,0.0001010264531942,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805358886719,0.0,0.0,7.461813220288604e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07342529296875,0.0,0.0,0.0001010262058116,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904541015625,0.0,0.0,0.0004792199761141,289.2268981933594,294.1499938964844,295.2743530273437,293.7074890136719,296.3314819335937,295.3457336425781,284.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463544531878142e-09,0.0010222229175269,-0.021223871037364,0.0,0.0,0.0,-0.0090085621923208,60.0,16.89522933959961,-0.0,-7.1245459309921e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,9.572500130161644e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,0.000100803670648,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,7.445357914548367e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458068847656,0.0,0.0,0.0001008034232654,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,0.000478163245134,289.18487548828125,294.1499938964844,295.25665283203125,293.6904602050781,296.3122253417969,295.3224792480469,284.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.746681213378906,-0.0,-7.093152731840746e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,9.572500130161644e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,0.000100803670648,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,7.445357914548367e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458068847656,0.0,0.0,0.0001008034232654,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,0.000478163245134,289.18487548828125,294.1499938964844,295.25665283203125,293.6904602050781,296.3122253417969,295.3224792480469,284.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.746681213378906,-0.0,-7.093152731840746e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03485107421875,0.0,0.0,9.549780224915594e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063781738281,0.0,0.0,0.0001005644080578,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251770019531,0.0,0.0,7.427685341099277e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,0.0001005641606752,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0348205566406,0.0,0.0,0.000477028399473,289.1431884765625,294.1499938964844,295.2393798828125,293.6737976074219,296.2930603027344,295.30145263671875,284.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.600255966186523,-0.0,-7.059515638729863e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03485107421875,0.0,0.0,9.549780224915594e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063781738281,0.0,0.0,0.0001005644080578,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251770019531,0.0,0.0,7.427685341099277e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,0.0001005641606752,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0348205566406,0.0,0.0,0.000477028399473,289.1431884765625,294.1499938964844,295.2393798828125,293.6737976074219,296.2930603027344,295.30145263671875,284.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.600255966186523,-0.0,-7.059515638729863e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.007080078125,0.0,0.0,9.5263501862064e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789733886719,0.0,0.0,0.0001003176657832,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99755859375,0.0,0.0,7.409461250063032e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906616210937,0.0,0.0,0.0001003174256766,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.007080078125,0.0,0.0,0.0004758580471388,289.101806640625,294.1499938964844,295.2224426269531,293.65753173828125,296.27398681640625,295.2821350097656,284.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624787023985391e-09,0.0010150505695492,-0.0190272517502307,0.0,0.0,0.0,-0.0085927536711096,60.0,16.45684814453125,-0.0,-7.024910786412877e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.007080078125,0.0,0.0,9.5263501862064e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789733886719,0.0,0.0,0.0001003176657832,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99755859375,0.0,0.0,7.409461250063032e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906616210937,0.0,0.0,0.0001003174256766,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.007080078125,0.0,0.0,0.0004758580471388,289.101806640625,294.1499938964844,295.2224426269531,293.65753173828125,296.27398681640625,295.2821350097656,284.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624787023985391e-09,0.0010150505695492,-0.0190272517502307,0.0,0.0,0.0,-0.0085927536711096,60.0,16.45684814453125,-0.0,-7.024910786412877e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99322509765625,0.0,0.0,9.514634439256042e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653015136719,0.0,0.0,0.0001001942946459,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837341308594,0.0,0.0,7.400348113151267e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769287109375,0.0,0.0,0.0001001940545393,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99322509765625,0.0,0.0,0.0004752728564199,289.0812683105469,294.1499938964844,295.214111328125,293.6495056152344,296.2644958496094,295.2730712890625,284.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478790031711924e-09,0.0010138024808838,-0.0186448711901903,0.0,0.0,0.0,-0.0085203777998685,60.0,16.386802673339844,-0.0,-7.007639624134755e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,9.50310641201213e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516296386719,0.0,0.0,0.0001000728880171,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.969970703125,0.0,0.0,7.391381222987548e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9631652832031,0.0,0.0,0.0001000726551865,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,0.0004746970080304,289.060791015625,294.1499938964844,295.2058410644531,293.6415405273437,296.2550048828125,295.2642822265625,284.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335129392771478e-09,0.0010125740664079,-0.0182686038315296,0.0,0.0,0.0,-0.0084491595625877,60.0,16.31790542602539,-0.0,-6.990665468720182e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517517089844,0.0,0.0,9.480723383603618e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92431640625,0.0,0.0,9.983717609429732e-05,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94244384765625,0.0,0.0,7.37397131160833e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93572998046875,0.0,0.0,9.983694326365368e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,0.0004735789843834,289.0200500488281,294.1499938964844,295.1895751953125,293.6258850097656,296.2361145019531,295.2472229003906,284.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056196071886234e-09,0.0010101886000484,-0.0175380147993564,0.0,0.0,0.0,-0.0083108786493539,60.0,16.182985305786133,-0.0,-6.957767340054488e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517517089844,0.0,0.0,9.480723383603618e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92431640625,0.0,0.0,9.983717609429732e-05,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94244384765625,0.0,0.0,7.37397131160833e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93572998046875,0.0,0.0,9.983694326365368e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,0.0004735789843834,289.0200500488281,294.1499938964844,295.1895751953125,293.6258850097656,296.2361145019531,295.2472229003906,284.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056196071886234e-09,0.0010101886000484,-0.0175380147993564,0.0,0.0,0.0,-0.0083108786493539,60.0,16.182985305786133,-0.0,-6.957767340054488e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241638183594,0.0,0.0,9.460067667532712e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970947265625,0.0,0.0,9.961965406546368e-05,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,7.35790454200469e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083557128906,0.0,0.0,9.961942851077764e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92413330078125,0.0,0.0,0.0004725472244899,288.9796447753906,294.1499938964844,295.17352294921875,293.6104431152344,296.2173156738281,295.2309265136719,284.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079942876473,6.798791751805311e-09,0.0010079874191433,-0.016863789409399,0.0,0.0,0.0,-0.0081832716241478,60.0,16.05368423461914,-0.0,-6.927476903229035e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241638183594,0.0,0.0,9.460067667532712e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970947265625,0.0,0.0,9.961965406546368e-05,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,7.35790454200469e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083557128906,0.0,0.0,9.961942851077764e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92413330078125,0.0,0.0,0.0004725472244899,288.9796447753906,294.1499938964844,295.17352294921875,293.6104431152344,296.2173156738281,295.2309265136719,284.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079942876473,6.798791751805311e-09,0.0010079874191433,-0.016863789409399,0.0,0.0,0.0,-0.0081832716241478,60.0,16.05368423461914,-0.0,-6.927476903229035e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966369628906,0.0,0.0,9.441722795600072e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699035644531,0.0,0.0,9.942647011484952e-05,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8875732421875,0.0,0.0,7.343635661527514e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8810119628906,0.0,0.0,9.942624456016348e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966369628906,0.0,0.0,0.0004716309194918,288.9395751953125,294.1499938964844,295.15771484375,293.59521484375,296.1985778808594,295.2152709960937,284.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060390923172,6.5701781792881775e-09,0.0010060325730592,-0.0162649601697921,0.0,0.0,0.0,-0.0080699380487203,60.0,15.93072509765625,-0.0,-6.900629756501075e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
