time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044520,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966369628906,0.0,0.0,9.441722795600072e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699035644531,0.0,0.0,9.942647011484952e-05,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8875732421875,0.0,0.0,7.343635661527514e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8810119628906,0.0,0.0,9.942624456016348e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966369628906,0.0,0.0,0.0004716309194918,288.9395751953125,294.1499938964844,295.15771484375,293.59521484375,296.1985778808594,295.2152709960937,284.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060390923172,6.5701781792881775e-09,0.0010060325730592,-0.0162649601697921,0.0,0.0,0.0,-0.0080699380487203,60.0,15.93072509765625,-0.0,-6.900629756501075e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691711425781,0.0,0.0,9.426186443306506e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427734375,0.0,0.0,9.926284838002176e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602294921875,0.0,0.0,7.331550295930356e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.853759765625,0.0,0.0,9.926263010129333e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691711425781,0.0,0.0,0.0004708548658527,288.8998107910156,294.1499938964844,295.14208984375,293.5802001953125,296.1799621582031,295.20001220703125,284.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043832007795,6.376552175169081e-09,0.0010043767979368,-0.0157577618956565,0.0,0.0,0.0,-0.0079739484935998,60.0,15.814692497253418,-0.0,-6.877932179349956e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691711425781,0.0,0.0,9.426186443306506e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427734375,0.0,0.0,9.926284838002176e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602294921875,0.0,0.0,7.331550295930356e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.853759765625,0.0,0.0,9.926263010129333e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691711425781,0.0,0.0,0.0004708548658527,288.8998107910156,294.1499938964844,295.14208984375,293.5802001953125,296.1799621582031,295.20001220703125,284.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043832007795,6.376552175169081e-09,0.0010043767979368,-0.0157577618956565,0.0,0.0,0.0,-0.0079739484935998,60.0,15.814692497253418,-0.0,-6.877932179349956e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554992675781,0.0,0.0,9.419876732863486e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8292541503906,0.0,0.0,9.919640433508904e-05,299.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465881347656,0.0,0.0,7.326642662519589e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401794433594,0.0,0.0,9.91961860563606e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85546875,0.0,0.0,0.0004705397004727,288.8800964355469,294.1499938964844,295.13433837890625,293.5727233886719,296.1706848144531,295.1925354003906,284.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037112515419,6.29791818695935e-09,0.0010037049651145,-0.0155517775565385,0.0,0.0,0.0,-0.0079349698498845,60.0,15.760061264038086,-0.0,-6.868724966579975e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.841796875,0.0,0.0,9.414028318133204e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81573486328125,0.0,0.0,9.913482062984258e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329467773437,0.0,0.0,7.322093733819202e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265686035156,0.0,0.0,9.913459507515654e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.841796875,0.0,0.0,0.0004702475853264,288.86041259765625,294.1499938964844,295.1266174316406,293.5653076171875,296.16143798828125,295.1850891113281,284.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030887788161,6.225030713125079e-09,0.0010030826088041,-0.0153608452528715,0.0,0.0,0.0,-0.0078988410532474,60.0,15.706391334533691,-0.0,-6.860196322122647e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.814453125,0.0,0.0,9.404582669958472e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7887268066406,0.0,0.0,9.903533646138384e-05,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80572509765625,0.0,0.0,7.314745744224638e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994384765625,0.0,0.0,9.903511818265542e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.814453125,0.0,0.0,0.0004697757831308,288.8212585449219,294.1499938964844,295.1112365722656,293.5505065917969,296.1429443359375,295.1702880859375,284.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.107289785006742e-09,0.0010020738700404,-0.0150524163618683,0.0,0.0,0.0,-0.0078404610976576,60.0,15.604082107543944,-0.0,-6.846430267160032e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.814453125,0.0,0.0,9.404582669958472e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7887268066406,0.0,0.0,9.903533646138384e-05,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80572509765625,0.0,0.0,7.314745744224638e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994384765625,0.0,0.0,9.903511818265542e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.814453125,0.0,0.0,0.0004697757831308,288.8212585449219,294.1499938964844,295.1112365722656,293.5505065917969,296.1429443359375,295.1702880859375,284.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.107289785006742e-09,0.0010020738700404,-0.0150524163618683,0.0,0.0,0.0,-0.0078404610976576,60.0,15.604082107543944,-0.0,-6.846430267160032e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872009277344,0.0,0.0,9.39791279961355e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7617492675781,0.0,0.0,9.896509436657652e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.778564453125,0.0,0.0,7.309556531254202e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723388671875,0.0,0.0,9.89648760878481e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78717041015625,0.0,0.0,0.0004694426315836,288.7823486328125,294.1499938964844,295.095947265625,293.5357971191406,296.1245422363281,295.1555480957031,284.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013689752668,6.024139409532836e-09,0.00100136292167,-0.0148345958441495,0.0,0.0,0.0,-0.0077992407605051,60.0,15.507719039916992,-0.0,-6.83671714796219e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872009277344,0.0,0.0,9.39791279961355e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7617492675781,0.0,0.0,9.896509436657652e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.778564453125,0.0,0.0,7.309556531254202e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723388671875,0.0,0.0,9.89648760878481e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78717041015625,0.0,0.0,0.0004694426315836,288.7823486328125,294.1499938964844,295.095947265625,293.5357971191406,296.1245422363281,295.1555480957031,284.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013689752668,6.024139409532836e-09,0.00100136292167,-0.0148345958441495,0.0,0.0,0.0,-0.0077992407605051,60.0,15.507719039916992,-0.0,-6.83671714796219e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75994873046875,0.0,0.0,9.394535300089046e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348327636719,0.0,0.0,9.892952220980078e-05,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514343261719,0.0,0.0,7.30692918295972e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452697753906,0.0,0.0,9.892930393107235e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75994873046875,0.0,0.0,0.0004692739457823,288.7436828613281,294.1499938964844,295.0806884765625,293.5211181640625,296.1061706542969,295.14080810546875,285.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010085534304,5.982013107086459e-09,0.001001002616249,-0.0147242406383156,0.0,0.0,0.0,-0.0077783563174307,60.0,15.417322158813477,-0.0,-6.83179877114526e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75994873046875,0.0,0.0,9.394535300089046e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348327636719,0.0,0.0,9.892952220980078e-05,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514343261719,0.0,0.0,7.30692918295972e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452697753906,0.0,0.0,9.892930393107235e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75994873046875,0.0,0.0,0.0004692739457823,288.7436828613281,294.1499938964844,295.0806884765625,293.5211181640625,296.1061706542969,295.14080810546875,285.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010085534304,5.982013107086459e-09,0.001001002616249,-0.0147242406383156,0.0,0.0,0.0,-0.0077783563174307,60.0,15.417322158813477,-0.0,-6.83179877114526e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327575683594,0.0,0.0,9.394119115313516e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079467773437,0.0,0.0,9.892513480735944e-05,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7243347167969,0.0,0.0,7.306604675250128e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.71826171875,0.0,0.0,9.892492380458862e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327575683594,0.0,0.0,0.0004692531947512,288.7052917480469,294.1499938964844,295.0654296875,293.50640869140625,296.087890625,295.1260070800781,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009637335315,5.976783956640474e-09,0.0010009577963501,-0.0147105418145656,0.0,0.0,0.0,-0.0077757630497217,60.0,15.333731651306152,-0.0,-6.831188414935242e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327575683594,0.0,0.0,9.394119115313516e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079467773437,0.0,0.0,9.892513480735944e-05,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7243347167969,0.0,0.0,7.306604675250128e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.71826171875,0.0,0.0,9.892492380458862e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327575683594,0.0,0.0,0.0004692531947512,288.7052917480469,294.1499938964844,295.0654296875,293.50640869140625,296.087890625,295.1260070800781,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009637335315,5.976783956640474e-09,0.0010009577963501,-0.0147105418145656,0.0,0.0,0.0,-0.0077757630497217,60.0,15.333731651306152,-0.0,-6.831188414935242e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191772460937,0.0,0.0,9.394795051775871e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6945495605469,0.0,0.0,9.893224341794848e-05,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108154296875,0.0,0.0,7.307129999389872e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048034667969,0.0,0.0,9.893203241517769e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191772460937,0.0,0.0,0.0004692869842983,288.6861877441406,294.1499938964844,295.05780029296875,293.49908447265625,296.0787353515625,295.1185607910156,285.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010354453697,5.98517857497427e-09,0.0010010295081883,-0.01473253313452,0.0,0.0,0.0,-0.0077799246646463,60.0,15.294328689575195,-0.0,-6.832168253367854e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70562744140625,0.0,0.0,9.396006498718634e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811218261719,0.0,0.0,9.894499817164616e-05,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.69732666015625,0.0,0.0,7.308071508305147e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913146972656,0.0,0.0,9.894479444483296e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.70562744140625,0.0,0.0,0.0004693474911618,288.6671447753906,294.1499938964844,295.0501403808594,293.49169921875,296.0696105957031,295.1110534667969,285.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001164317131,6.000251406845791e-09,0.0010011583799496,-0.0147720174863934,0.0,0.0,0.0,-0.0077873966656625,60.0,15.256171226501465,-0.0,-6.833927557181596e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785583496094,0.0,0.0,9.39991878112778e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65435791015625,0.0,0.0,9.898619464365764e-05,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703186035156,0.0,0.0,7.311113586183637e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644287109375,0.0,0.0,9.898599091684446e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67852783203125,0.0,0.0,0.000469542981591,288.6293029785156,294.1499938964844,295.0347595214844,293.4768981933594,296.0514221191406,295.0959167480469,285.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015808511525,6.048953338222418e-09,0.0010015747975558,-0.0148995984345674,0.0,0.0,0.0,-0.0078115402720868,60.0,15.183591842651367,-0.0,-6.83961474123862e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785583496094,0.0,0.0,9.39991878112778e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65435791015625,0.0,0.0,9.898619464365764e-05,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703186035156,0.0,0.0,7.311113586183637e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644287109375,0.0,0.0,9.898599091684446e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67852783203125,0.0,0.0,0.000469542981591,288.6293029785156,294.1499938964844,295.0347595214844,293.4768981933594,296.0514221191406,295.0959167480469,285.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015808511525,6.048953338222418e-09,0.0010015747975558,-0.0148995984345674,0.0,0.0,0.0,-0.0078115402720868,60.0,15.183591842651367,-0.0,-6.83961474123862e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515197753906,0.0,0.0,9.40522295422852e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62762451171875,0.0,0.0,9.904204489430413e-05,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434020996094,0.0,0.0,7.31523905415088e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6375732421875,0.0,0.0,9.904184116749092e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515197753906,0.0,0.0,0.0004698079719673,288.5917053222656,294.1499938964844,295.019287109375,293.4620056152344,296.0332336425781,295.08056640625,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.114997841422109e-09,0.0010021394118666,-0.0150726083666086,0.0,0.0,0.0,-0.0078442813828587,60.0,15.115220069885254,-0.0,-6.847331235348977e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515197753906,0.0,0.0,9.40522295422852e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62762451171875,0.0,0.0,9.904204489430413e-05,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434020996094,0.0,0.0,7.31523905415088e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6375732421875,0.0,0.0,9.904184116749092e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515197753906,0.0,0.0,0.0004698079719673,288.5917053222656,294.1499938964844,295.019287109375,293.4620056152344,296.0332336425781,295.08056640625,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.114997841422109e-09,0.0010021394118666,-0.0150726083666086,0.0,0.0,0.0,-0.0078442813828587,60.0,15.115220069885254,-0.0,-6.847331235348977e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6245422363281,0.0,0.0,9.41144971875474e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6009521484375,0.0,0.0,9.910760854836552e-05,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165466308594,0.0,0.0,7.320081203943118e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107788085937,0.0,0.0,9.910741209750996e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6245422363281,0.0,0.0,0.0004701190337073,288.55438232421875,294.1499938964844,295.0036315917969,293.44696044921875,296.0151062011719,295.0649719238281,285.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028086835518,6.1925358174619305e-09,0.0010028025135397,-0.0152757251635193,0.0,0.0,0.0,-0.0078827198594808,60.0,15.050213813781738,-0.0,-6.856395629029066e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6245422363281,0.0,0.0,9.41144971875474e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6009521484375,0.0,0.0,9.910760854836552e-05,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165466308594,0.0,0.0,7.320081203943118e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107788085937,0.0,0.0,9.910741209750996e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6245422363281,0.0,0.0,0.0004701190337073,288.55438232421875,294.1499938964844,295.0036315917969,293.44696044921875,296.0151062011719,295.0649719238281,285.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028086835518,6.1925358174619305e-09,0.0010028025135397,-0.0152757251635193,0.0,0.0,0.0,-0.0078827198594808,60.0,15.050213813781738,-0.0,-6.856395629029066e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5976257324219,0.0,0.0,9.417990077054128e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743408203125,0.0,0.0,9.917647548718378e-05,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,7.325167098315433e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,9.91762790363282e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5976257324219,0.0,0.0,0.000470445753308,288.517333984375,294.1499938964844,294.9878234863281,293.4317321777344,295.9969787597656,295.0491638183594,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035051964223,6.2739773376563335e-09,0.0010034989099949,-0.0154890650883317,0.0,0.0,0.0,-0.0079230945557355,60.0,14.98760223388672,-0.0,-6.865923296572873e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5976257324219,0.0,0.0,9.417990077054128e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743408203125,0.0,0.0,9.917647548718378e-05,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,7.325167098315433e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,9.91762790363282e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5976257324219,0.0,0.0,0.000470445753308,288.517333984375,294.1499938964844,294.9878234863281,293.4317321777344,295.9969787597656,295.0491638183594,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035051964223,6.2739773376563335e-09,0.0010034989099949,-0.0154890650883317,0.0,0.0,0.0,-0.0079230945557355,60.0,14.98760223388672,-0.0,-6.865923296572873e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841979980469,0.0,0.0,9.421214053872971e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.56103515625,0.0,0.0,9.921041782945396e-05,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57635498046875,0.0,0.0,7.327673665713519e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706787109375,0.0,0.0,9.921022137859836e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841979980469,0.0,0.0,0.0004706068139057,288.4989013671875,294.1499938964844,294.9798278808594,293.4240417480469,295.9879455566406,295.0411682128906,285.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038485052064,6.3141194495131e-09,0.001003842218779,-0.0155942179262638,0.0,0.0,0.0,-0.0079429950565099,60.0,14.956914901733398,-0.0,-6.870621405141719e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.57080078125,0.0,0.0,9.424217569176108e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477905273437,0.0,0.0,9.92420536931604e-05,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56298828125,0.0,0.0,7.330009975703433e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5573425292969,0.0,0.0,9.924185724230485e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707702636719,0.0,0.0,0.0004707568732555,288.48052978515625,294.1499938964844,294.9717712402344,293.4162902832031,295.9789123535156,295.0331115722656,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041684145107,6.35152774819403e-09,0.0010041621280834,-0.0156922098249197,0.0,0.0,0.0,-0.0079615395516157,60.0,14.926421165466309,-0.0,-6.87500190110768e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54400634765625,0.0,0.0,9.429359488422052e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52130126953125,0.0,0.0,9.929618681780994e-05,299.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53631591796875,0.0,0.0,7.334008114412427e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.53076171875,0.0,0.0,9.929599764291196e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54400634765625,0.0,0.0,0.0004710137436632,288.4440612792969,294.1499938964844,294.9554443359375,293.40057373046875,295.9608459472656,295.0168762207031,285.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047160321846,6.415545872329176e-09,0.0010047096293419,-0.0158599056303501,0.0,0.0,0.0,-0.0079932762309908,60.0,14.865492820739746,-0.0,-6.882500258598159e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54400634765625,0.0,0.0,9.429359488422052e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52130126953125,0.0,0.0,9.929618681780994e-05,299.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53631591796875,0.0,0.0,7.334008114412427e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.53076171875,0.0,0.0,9.929599764291196e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54400634765625,0.0,0.0,0.0004710137436632,288.4440612792969,294.1499938964844,294.9554443359375,293.40057373046875,295.9608459472656,295.0168762207031,285.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047160321846,6.415545872329176e-09,0.0010047096293419,-0.0158599056303501,0.0,0.0,0.0,-0.0079932762309908,60.0,14.865492820739746,-0.0,-6.882500258598159e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.517333984375,0.0,0.0,9.432936349185184e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949035644531,0.0,0.0,9.933384717442097e-05,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5097351074219,0.0,0.0,7.336789713008329e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,9.933365799952298e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.517333984375,0.0,0.0,0.0004711924411822,288.40789794921875,294.1499938964844,294.9388427734375,293.3846130371094,295.9428100585937,295.0003967285156,285.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005097059533,6.460070256508743e-09,0.0010050905402749,-0.0159765370190143,0.0,0.0,0.0,-0.0080153504386544,60.0,14.803909301757812,-0.0,-6.887717773906843e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.517333984375,0.0,0.0,9.432936349185184e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949035644531,0.0,0.0,9.933384717442097e-05,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5097351074219,0.0,0.0,7.336789713008329e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,9.933365799952298e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.517333984375,0.0,0.0,0.0004711924411822,288.40789794921875,294.1499938964844,294.9388427734375,293.3846130371094,295.9428100585937,295.0003967285156,285.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005097059533,6.460070256508743e-09,0.0010050905402749,-0.0159765370190143,0.0,0.0,0.0,-0.0080153504386544,60.0,14.803909301757812,-0.0,-6.887717773906843e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4907531738281,0.0,0.0,9.435004176339136e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4685974121094,0.0,0.0,9.93556168396026e-05,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832458496094,0.0,0.0,7.338396972045302e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4778137207031,0.0,0.0,9.935542766470462e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4907531738281,0.0,0.0,0.0004712957597803,288.3720092773437,294.1499938964844,294.9219055175781,293.3682861328125,295.9247741699219,294.9837951660156,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053174337372,6.485789239008e-09,0.0010053109144791,-0.0160439070314168,0.0,0.0,0.0,-0.0080281030386686,60.0,14.741348266601562,-0.0,-6.890732606734673e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4907531738281,0.0,0.0,9.435004176339136e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4685974121094,0.0,0.0,9.93556168396026e-05,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832458496094,0.0,0.0,7.338396972045302e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4778137207031,0.0,0.0,9.935542766470462e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4907531738281,0.0,0.0,0.0004712957597803,288.3720092773437,294.1499938964844,294.9219055175781,293.3682861328125,295.9247741699219,294.9837951660156,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053174337372,6.485789239008e-09,0.0010053109144791,-0.0160439070314168,0.0,0.0,0.0,-0.0080281030386686,60.0,14.741348266601562,-0.0,-6.890732606734673e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642944335937,0.0,0.0,9.43472987273708e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424133300781,0.0,0.0,9.935272100847214e-05,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45684814453125,0.0,0.0,7.338183058891445e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515075683594,0.0,0.0,9.93525391095318e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642639160156,0.0,0.0,0.00047128208098,288.3364562988281,294.1499938964844,294.9045715332031,293.35162353515625,295.9067687988281,294.967041015625,285.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052875149995,6.482332448598527e-09,0.0010052809957414,-0.0160348527133464,0.0,0.0,0.0,-0.0080263875424861,60.0,14.676669120788574,-0.0,-6.89032759737529e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642944335937,0.0,0.0,9.43472987273708e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424133300781,0.0,0.0,9.935272100847214e-05,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45684814453125,0.0,0.0,7.338183058891445e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515075683594,0.0,0.0,9.93525391095318e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642639160156,0.0,0.0,0.00047128208098,288.3364562988281,294.1499938964844,294.9045715332031,293.35162353515625,295.9067687988281,294.967041015625,285.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052875149995,6.482332448598527e-09,0.0010052809957414,-0.0160348527133464,0.0,0.0,0.0,-0.0080263875424861,60.0,14.676669120788574,-0.0,-6.89032759737529e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510803222656,0.0,0.0,9.43415507208556e-05,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293212890625,0.0,0.0,9.934666741173714e-05,299.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436950683594,0.0,0.0,7.337735587498173e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383850097656,0.0,0.0,9.934647823683918e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510803222656,0.0,0.0,0.0004712533846031,288.3187866210937,294.1499938964844,294.895751953125,293.3431396484375,295.89776611328125,294.9586181640625,285.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052261641249,6.4751506378968315e-09,0.0010052196448668,-0.0160160399973392,0.0,0.0,0.0,-0.0080228270962834,60.0,14.643829345703123,-0.0,-6.889485604233414e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379272460937,0.0,0.0,9.432785009266809e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162902832031,0.0,0.0,9.93322319118306e-05,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305725097656,0.0,0.0,7.336669659707695e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.42529296875,0.0,0.0,9.933205001289024e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4378967285156,0.0,0.0,0.0004711849614977,288.3011779785156,294.1499938964844,294.8868408203125,293.3345642089844,295.8887634277344,294.9501342773437,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100507971365,6.458057200120493e-09,0.0010050733108073,-0.0159712638705968,0.0,0.0,0.0,-0.0080143520608544,60.0,14.610284805297852,-0.0,-6.88748187371857e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4116516113281,0.0,0.0,9.42847109399736e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39031982421875,0.0,0.0,9.928680083248764e-05,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044189453125,0.0,0.0,7.333313988056034e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992004394531,0.0,0.0,9.928661893354727e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4116516113281,0.0,0.0,0.0004709695058409,288.2662658691406,294.1499938964844,294.86865234375,293.31707763671875,295.87078857421875,294.93310546875,285.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046199895441,6.404272667737132e-09,0.0010046135867014,-0.0158303752541542,0.0,0.0,0.0,-0.0079876901581883,60.0,14.54120635986328,-0.0,-6.881179359652378e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4116516113281,0.0,0.0,9.42847109399736e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39031982421875,0.0,0.0,9.928680083248764e-05,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044189453125,0.0,0.0,7.333313988056034e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992004394531,0.0,0.0,9.928661893354727e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4116516113281,0.0,0.0,0.0004709695058409,288.2662658691406,294.1499938964844,294.86865234375,293.31707763671875,295.87078857421875,294.93310546875,285.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046199895441,6.404272667737132e-09,0.0010046135867014,-0.0158303752541542,0.0,0.0,0.0,-0.0079876901581883,60.0,14.54120635986328,-0.0,-6.881179359652378e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38555908203125,0.0,0.0,9.422052971785888e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644714355469,0.0,0.0,9.921920718625188e-05,299.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37841796875,0.0,0.0,7.32832049834542e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,9.921903256326914e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38555908203125,0.0,0.0,0.0004706489271484,288.2317199707031,294.1499938964844,294.8500061035156,293.2991027832031,295.852783203125,294.9159240722656,285.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003935933113,6.324266887958174e-09,0.0010039296466857,-0.0156207988038659,0.0,0.0,0.0,-0.0079480288550257,60.0,14.469435691833496,-0.0,-6.87180943259591e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38555908203125,0.0,0.0,9.422052971785888e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644714355469,0.0,0.0,9.921920718625188e-05,299.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37841796875,0.0,0.0,7.32832049834542e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,9.921903256326914e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38555908203125,0.0,0.0,0.0004706489271484,288.2317199707031,294.1499938964844,294.8500061035156,293.2991027832031,295.852783203125,294.9159240722656,285.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003935933113,6.324266887958174e-09,0.0010039296466857,-0.0156207988038659,0.0,0.0,0.0,-0.0079480288550257,60.0,14.469435691833496,-0.0,-6.87180943259591e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
