time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046860,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595886230469,0.0,0.0,9.413983207195996e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387756347656,0.0,0.0,9.913422400131822e-05,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525390625,0.0,0.0,7.322043529711664e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3474426269531,0.0,0.0,9.913404937833548e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595886230469,0.0,0.0,0.0004702458682004,288.1974792480469,294.1499938964844,294.8310852050781,293.2808837890625,295.8348083496094,294.89862060546875,285.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030762059614,6.223689119622122e-09,0.0010030700359493,-0.01535733230412,0.0,0.0,0.0,-0.0078981695696711,60.0,14.395637512207031,-0.0,-6.860039292178044e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595886230469,0.0,0.0,9.413983207195996e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387756347656,0.0,0.0,9.913422400131822e-05,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525390625,0.0,0.0,7.322043529711664e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3474426269531,0.0,0.0,9.913404937833548e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595886230469,0.0,0.0,0.0004702458682004,288.1974792480469,294.1499938964844,294.8310852050781,293.2808837890625,295.8348083496094,294.89862060546875,285.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030762059614,6.223689119622122e-09,0.0010030700359493,-0.01535733230412,0.0,0.0,0.0,-0.0078981695696711,60.0,14.395637512207031,-0.0,-6.860039292178044e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3337707519531,0.0,0.0,9.40411991905421e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.313232421875,0.0,0.0,9.903035243041812e-05,299.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268127441406,0.0,0.0,7.314371032407507e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32177734375,0.0,0.0,9.90301778074354e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3337707519531,0.0,0.0,0.0004697531694546,288.1636047363281,294.1499938964844,294.8121337890625,293.2626647949219,295.8168029785156,294.8812866210937,285.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020243935286,6.100756344551428e-09,0.0010020182235166,-0.0150353014469146,0.0,0.0,0.0,-0.0078372238203883,60.0,14.319953918457031,-0.0,-6.845667144261824e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3337707519531,0.0,0.0,9.40411991905421e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.313232421875,0.0,0.0,9.903035243041812e-05,299.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268127441406,0.0,0.0,7.314371032407507e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32177734375,0.0,0.0,9.90301778074354e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3337707519531,0.0,0.0,0.0004697531694546,288.1636047363281,294.1499938964844,294.8121337890625,293.2626647949219,295.8168029785156,294.8812866210937,285.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020243935286,6.100756344551428e-09,0.0010020182235166,-0.0150353014469146,0.0,0.0,0.0,-0.0078372238203883,60.0,14.319953918457031,-0.0,-6.845667144261824e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209228515625,0.0,0.0,9.398793918080628e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3005065917969,0.0,0.0,9.8974269349128e-05,299.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139953613281,0.0,0.0,7.310228829737753e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089904785156,0.0,0.0,9.897409472614528e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209228515625,0.0,0.0,0.0004694871604442,288.1468200683594,294.1499938964844,294.8026428222656,293.2535400390625,295.80780029296875,294.87261962890625,285.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014567524194,6.034383659425657e-09,0.0010014506988227,-0.0148614319041371,0.0,0.0,0.0,-0.0078043201938271,60.0,14.281641006469728,-0.0,-6.83791370192921e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30810546875,0.0,0.0,9.393267828272656e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878112792969,0.0,0.0,9.891606896417215e-05,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012084960937,0.0,0.0,7.305930193979293e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962646484375,0.0,0.0,9.891590161714704e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30810546875,0.0,0.0,0.0004692111397162,288.1300964355469,294.1499938964844,294.7931823730469,293.2444152832031,295.7987976074219,294.86395263671875,285.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008678073063,5.9655138606729e-09,0.0010008617537096,-0.0146810188889503,0.0,0.0,0.0,-0.007770178373903,60.0,14.243125915527344,-0.0,-6.829872489788613e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826232910156,0.0,0.0,9.381971176480874e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2625732421875,0.0,0.0,9.879710705718026e-05,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2758178710937,0.0,0.0,7.297143019968644e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2709045410156,0.0,0.0,9.879693971015512e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825927734375,0.0,0.0,0.0004686468746513,288.0969543457031,294.1499938964844,294.774169921875,293.22613525390625,295.78082275390625,294.8466796875,285.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999663840048,5.8247322520799125e-09,0.0009996580192819,-0.0143122198060154,0.0,0.0,0.0,-0.0077003869228065,60.0,14.165892601013184,-0.0,-6.813451136622461e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826232910156,0.0,0.0,9.381971176480874e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2625732421875,0.0,0.0,9.879710705718026e-05,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2758178710937,0.0,0.0,7.297143019968644e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2709045410156,0.0,0.0,9.879693971015512e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825927734375,0.0,0.0,0.0004686468746513,288.0969543457031,294.1499938964844,294.774169921875,293.22613525390625,295.78082275390625,294.8466796875,285.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999663840048,5.8247322520799125e-09,0.0009996580192819,-0.0143122198060154,0.0,0.0,0.0,-0.0077003869228065,60.0,14.165892601013184,-0.0,-6.813451136622461e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572631835937,0.0,0.0,9.370767656946556e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23748779296875,0.0,0.0,9.867912012850866e-05,299.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25054931640625,0.0,0.0,7.288428605534136e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456970214844,0.0,0.0,9.867895278148352e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572631835937,0.0,0.0,0.0004680872370954,288.0641784667969,294.1499938964844,294.7551574707031,293.2078552246094,295.7628479003906,294.8294677734375,285.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984696516767,5.685104831343324e-09,0.0009984639473259,-0.0139464391395449,0.0,0.0,0.0,-0.0076311673037707,60.0,14.08892059326172,-0.0,-6.797183260687234e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572631835937,0.0,0.0,9.370767656946556e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23748779296875,0.0,0.0,9.867912012850866e-05,299.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25054931640625,0.0,0.0,7.288428605534136e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456970214844,0.0,0.0,9.867895278148352e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572631835937,0.0,0.0,0.0004680872370954,288.0641784667969,294.1499938964844,294.7551574707031,293.2078552246094,295.7628479003906,294.8294677734375,285.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984696516767,5.685104831343324e-09,0.0009984639473259,-0.0139464391395449,0.0,0.0,0.0,-0.0076311673037707,60.0,14.08892059326172,-0.0,-6.797183260687234e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,9.360170224681497e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2125549316406,0.0,0.0,9.856752149062233e-05,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254638671875,0.0,0.0,7.280185673153028e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206726074219,0.0,0.0,9.85673541435972e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320861816406,0.0,0.0,0.0004675579257309,288.03173828125,294.1499938964844,294.736083984375,293.1894836425781,295.744873046875,294.81231689453125,285.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973401902243,5.5530406939396926e-09,0.0009973346022889,-0.0136004658415913,0.0,0.0,0.0,-0.0075656971894204,60.0,14.012822151184082,-0.0,-6.781814221312743e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,9.360170224681497e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2125549316406,0.0,0.0,9.856752149062233e-05,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254638671875,0.0,0.0,7.280185673153028e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206726074219,0.0,0.0,9.85673541435972e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320861816406,0.0,0.0,0.0004675579257309,288.03173828125,294.1499938964844,294.736083984375,293.1894836425781,295.744873046875,294.81231689453125,285.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973401902243,5.5530406939396926e-09,0.0009973346022889,-0.0136004658415913,0.0,0.0,0.0,-0.0075656971894204,60.0,14.012822151184082,-0.0,-6.781814221312743e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20709228515625,0.0,0.0,9.350627806270496e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877746582031,0.0,0.0,9.84670259640552e-05,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005310058594,0.0,0.0,7.272762741195038e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1958312988281,0.0,0.0,9.84668658929877e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20709228515625,0.0,0.0,0.0004670812922995,287.99969482421875,294.1499938964844,294.71697998046875,293.1711120605469,295.72686767578125,294.7951354980469,285.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963230695575,5.4341140476310565e-09,0.0009963175980374,-0.0132889058440923,0.0,0.0,0.0,-0.0075067393481731,60.0,13.93818473815918,-0.0,-6.76798919130306e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20709228515625,0.0,0.0,9.350627806270496e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877746582031,0.0,0.0,9.84670259640552e-05,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005310058594,0.0,0.0,7.272762741195038e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1958312988281,0.0,0.0,9.84668658929877e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20709228515625,0.0,0.0,0.0004670812922995,287.99969482421875,294.1499938964844,294.71697998046875,293.1711120605469,295.72686767578125,294.7951354980469,285.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963230695575,5.4341140476310565e-09,0.0009963175980374,-0.0132889058440923,0.0,0.0,0.0,-0.0075067393481731,60.0,13.93818473815918,-0.0,-6.76798919130306e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1946716308594,0.0,0.0,9.346371371066198e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17547607421875,0.0,0.0,9.842219878919424e-05,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881408691406,0.0,0.0,7.269452180480585e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834411621094,0.0,0.0,9.842203871812671e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19464111328125,0.0,0.0,0.000466868688818,287.9837951660156,294.1499938964844,294.7074279785156,293.1618957519531,295.7178955078125,294.7865295410156,285.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958693990483,5.381064038800787e-09,0.0009958639275282,-0.0131499264389276,0.0,0.0,0.0,-0.0074804406613111,60.0,13.901619911193848,-0.0,-6.761827364698547e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822814941406,0.0,0.0,9.342517296317963e-05,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631774902344,0.0,0.0,9.838161349762232e-05,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,7.26645375834778e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711120605469,0.0,0.0,9.83814534265548e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822509765625,0.0,0.0,0.0004666761669795,287.9679870605469,294.1499938964844,294.69781494140625,293.1526794433594,295.7088928222656,294.7779235839844,285.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954585693776,5.333029129417355e-09,0.0009954532142728,-0.0130240842700004,0.0,0.0,0.0,-0.0074566276744008,60.0,13.86559009552002,-0.0,-6.75624960422283e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,9.33631745283492e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387634277344,0.0,0.0,9.831632632995024e-05,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512145996094,0.0,0.0,7.261631253641099e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,9.831616625888272e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,0.0004663665313273,287.9366760253906,294.1499938964844,294.6786193847656,293.1341857910156,295.6908874511719,294.7605895996094,285.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994797446765,5.255754498278975e-09,0.0009947922080755,-0.0128216389566659,0.0,0.0,0.0,-0.0074183177202939,60.0,13.7955904006958,-0.0,-6.747281844354802e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,9.33631745283492e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387634277344,0.0,0.0,9.831632632995024e-05,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512145996094,0.0,0.0,7.261631253641099e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,9.831616625888272e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,0.0004663665313273,287.9366760253906,294.1499938964844,294.6786193847656,293.1341857910156,295.6908874511719,294.7605895996094,285.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994797446765,5.255754498278975e-09,0.0009947922080755,-0.0128216389566659,0.0,0.0,0.0,-0.0074183177202939,60.0,13.7955904006958,-0.0,-6.747281844354802e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,9.331643377663568e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,9.826709720073268e-05,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,7.257995457621291e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222229003906,0.0,0.0,9.826694440562278e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,0.0004661330603994,287.9056701660156,294.1499938964844,294.6593322753906,293.1156311035156,295.6728820800781,294.7431640625,285.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942986071109,5.197483776697709e-09,0.0009942933684214,-0.0126689793542027,0.0,0.0,0.0,-0.0073894280940294,60.0,13.727783203125,-0.0,-6.740523872394989e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,9.331643377663568e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,9.826709720073268e-05,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,7.257995457621291e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222229003906,0.0,0.0,9.826694440562278e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,0.0004661330603994,287.9056701660156,294.1499938964844,294.6593322753906,293.1156311035156,295.6728820800781,294.7431640625,285.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942986071109,5.197483776697709e-09,0.0009942933684214,-0.0126689793542027,0.0,0.0,0.0,-0.0073894280940294,60.0,13.727783203125,-0.0,-6.740523872394989e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087341308594,0.0,0.0,9.329224121756852e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,9.82416167971678e-05,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,7.256113167386502e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,9.824146400205792e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087341308594,0.0,0.0,0.0004660122503992,287.875,294.1499938964844,294.63995361328125,293.09698486328125,295.65484619140625,294.7254943847656,285.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,5.167311023512866e-09,0.0009940359741449,-0.0125899305567145,0.0,0.0,0.0,-0.0073744724504649,60.0,13.66280460357666,-0.0,-6.737025159964105e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087341308594,0.0,0.0,9.329224121756852e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,9.82416167971678e-05,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,7.256113167386502e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,9.824146400205792e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087341308594,0.0,0.0,0.0004660122503992,287.875,294.1499938964844,294.63995361328125,293.09698486328125,295.65484619140625,294.7254943847656,285.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,5.167311023512866e-09,0.0009940359741449,-0.0125899305567145,0.0,0.0,0.0,-0.0073744724504649,60.0,13.66280460357666,-0.0,-6.737025159964105e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845642089844,0.0,0.0,9.328882151748984e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,9.823800792219116e-05,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,7.255846139742061e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0739440917969,0.0,0.0,9.823785512708127e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845642089844,0.0,0.0,0.0004659951664507,287.8446960449219,294.1499938964844,294.6205139160156,293.0782775878906,295.6368103027344,294.70751953125,285.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940040763467,5.163011351783098e-09,0.0009939989540725,-0.0125786662101745,0.0,0.0,0.0,-0.007372339721769,60.0,13.601048469543455,-0.0,-6.736527069506337e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845642089844,0.0,0.0,9.328882151748984e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,9.823800792219116e-05,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,7.255846139742061e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0739440917969,0.0,0.0,9.823785512708127e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845642089844,0.0,0.0,0.0004659951664507,287.8446960449219,294.1499938964844,294.6205139160156,293.0782775878906,295.6368103027344,294.70751953125,285.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940040763467,5.163011351783098e-09,0.0009939989540725,-0.0125786662101745,0.0,0.0,0.0,-0.007372339721769,60.0,13.601048469543455,-0.0,-6.736527069506337e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.072509765625,0.0,0.0,9.329193562734872e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544738769531,0.0,0.0,9.824128937907516e-05,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,7.256088429130614e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,9.824113658396529e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.072509765625,0.0,0.0,0.000466010737,287.82965087890625,294.1499938964844,294.6107788085937,293.06890869140625,295.6277770996094,294.69842529296875,285.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940371382981,5.166881589246941e-09,0.0009940320160239,-0.0125888055190444,0.0,0.0,0.0,-0.007374258711934,60.0,13.571012496948242,-0.0,-6.736975421972602e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,9.330122702522203e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425720214844,0.0,0.0,9.825107554206625e-05,299.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,7.256810931721702e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,9.825092274695636e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0004660571867134,287.814697265625,294.1499938964844,294.6010131835937,293.0595092773437,295.6187438964844,294.68927001953125,285.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994136207737,5.178442563646968e-09,0.0009941310854628,-0.0126190949231386,0.0,0.0,0.0,-0.0073799910023808,60.0,13.541611671447754,-0.0,-6.738316216114981e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,9.333122579846533e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188903808594,0.0,0.0,9.82826531981118e-05,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.0,7.259142876137048e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262756347656,0.0,0.0,9.82825004030019e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,0.0004662070132326,287.78497314453125,294.1499938964844,294.5813903808594,293.0406188964844,295.6006164550781,294.6706848144531,285.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215778919875902e-09,0.0009944502962753,-0.0127169098705053,0.0,0.0,0.0,-0.0073984996415674,60.0,13.48460292816162,-0.0,-6.74264555300397e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,9.333122579846533e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188903808594,0.0,0.0,9.82826531981118e-05,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.0,7.259142876137048e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262756347656,0.0,0.0,9.82825004030019e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,0.0004662070132326,287.78497314453125,294.1499938964844,294.5813903808594,293.0406188964844,295.6006164550781,294.6706848144531,285.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215778919875902e-09,0.0009944502962753,-0.0127169098705053,0.0,0.0,0.0,-0.0073984996415674,60.0,13.48460292816162,-0.0,-6.74264555300397e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128479003906,0.0,0.0,9.337424125988036e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.995361328125,0.0,0.0,9.83279460342601e-05,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00689697265625,0.0,0.0,7.26248836144805e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,9.83278005151078e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,0.0004664219159167,287.75555419921875,294.1499938964844,294.5616760253906,293.02166748046875,295.5824890136719,294.6517639160156,285.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949135128408,5.269342295832757e-09,0.0009949082741513,-0.0128572359681129,0.0,0.0,0.0,-0.0074250530451536,60.0,13.429810523986816,-0.0,-6.748858538685455e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128479003906,0.0,0.0,9.337424125988036e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.995361328125,0.0,0.0,9.83279460342601e-05,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00689697265625,0.0,0.0,7.26248836144805e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,9.83278005151078e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,0.0004664219159167,287.75555419921875,294.1499938964844,294.5616760253906,293.02166748046875,295.5824890136719,294.6517639160156,285.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949135128408,5.269342295832757e-09,0.0009949082741513,-0.0128572359681129,0.0,0.0,0.0,-0.0074250530451536,60.0,13.429810523986816,-0.0,-6.748858538685455e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891967773437,0.0,0.0,9.34261697693728e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,9.838262485573068e-05,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,7.266526517923921e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791259765625,0.0,0.0,9.83824793365784e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891967773437,0.0,0.0,0.0004666813474614,287.7264099121094,294.1499938964844,294.5418701171875,293.0025939941406,295.5643005371094,294.6324462890625,285.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954666020348,5.334012342927963e-09,0.00099546124693,-0.0130266603082418,0.0,0.0,0.0,-0.0074571128934621,60.0,13.37668514251709,-0.0,-6.756364001603289e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891967773437,0.0,0.0,9.34261697693728e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,9.838262485573068e-05,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,7.266526517923921e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791259765625,0.0,0.0,9.83824793365784e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891967773437,0.0,0.0,0.0004666813474614,287.7264099121094,294.1499938964844,294.5418701171875,293.0025939941406,295.5643005371094,294.6324462890625,285.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954666020348,5.334012342927963e-09,0.00099546124693,-0.0130266603082418,0.0,0.0,0.0,-0.0074571128934621,60.0,13.37668514251709,-0.0,-6.756364001603289e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,9.348244202556089e-05,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,9.84418802545406e-05,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599304199219,0.0,0.0,7.270903006428853e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,9.844173473538832e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,0.0004669624613597,287.6976013183594,294.1499938964844,294.5219421386719,292.9834289550781,295.5461120605469,294.61279296875,285.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960659081116,5.404089176153093e-09,0.0009960604365915,-0.0132102482020854,0.0,0.0,0.0,-0.0074918530881404,60.0,13.32477855682373,-0.0,-6.764501137013212e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,9.348244202556089e-05,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,9.84418802545406e-05,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599304199219,0.0,0.0,7.270903006428853e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,9.844173473538832e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,0.0004669624613597,287.6976013183594,294.1499938964844,294.5219421386719,292.9834289550781,295.5461120605469,294.61279296875,285.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960659081116,5.404089176153093e-09,0.0009960604365915,-0.0132102482020854,0.0,0.0,0.0,-0.0074918530881404,60.0,13.32477855682373,-0.0,-6.764501137013212e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,9.351076005259527e-05,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,9.847169712884352e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94830322265625,0.0,0.0,7.273104711202905e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,9.847155160969125e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,0.0004671039059758,287.6833190917969,294.1499938964844,294.5119323730469,292.97381591796875,295.5369873046875,294.6028137207031,285.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963674237951,5.439351635772027e-09,0.0009963620686903,-0.0133026279509067,0.0,0.0,0.0,-0.0075093344785273,60.0,13.299090385437012,-0.0,-6.768598126427605e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424133300781,0.0,0.0,9.353839413961396e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255676269531,0.0,0.0,9.850079368334264e-05,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,7.275254029082134e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,9.850064816419037e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424133300781,0.0,0.0,0.0004672419454436,287.66912841796875,294.1499938964844,294.5018920898437,292.9641418457031,295.52783203125,294.5927734375,285.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966617217287,5.4737645527325185e-09,0.0009966562502086,-0.0133927818387746,0.0,0.0,0.0,-0.0075263944454491,60.0,13.27346134185791,-0.0,-6.772597060944463e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,9.358942770631984e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,9.855452663032338e-05,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91357421875,0.0,0.0,7.279223063960671e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,9.855438838712872e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,0.0004674968949984,287.64093017578125,294.1499938964844,294.48175048828125,292.9447631835937,295.5095520019531,294.572509765625,285.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972052648663,5.5373190477325815e-09,0.0009971997933462,-0.0135592790320515,0.0,0.0,0.0,-0.0075579010881483,60.0,13.222065925598145,-0.0,-6.779985994853632e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,9.358942770631984e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,9.855452663032338e-05,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91357421875,0.0,0.0,7.279223063960671e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,9.855438838712872e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,0.0004674968949984,287.64093017578125,294.1499938964844,294.48175048828125,292.9447631835937,295.5095520019531,294.572509765625,285.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972052648663,5.5373190477325815e-09,0.0009971997933462,-0.0135592790320515,0.0,0.0,0.0,-0.0075579010881483,60.0,13.222065925598145,-0.0,-6.779985994853632e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,9.363144636154176e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797912597656,0.0,0.0,9.859877900453284e-05,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.890625,0.0,0.0,7.282490696525201e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,9.859864076133816e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,0.0004677068209275,287.613037109375,294.1499938964844,294.4614562988281,292.9252319335937,295.4912109375,294.5520324707031,285.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976528817787,5.589646079329213e-09,0.0009976472938433,-0.0136963631957769,0.0,0.0,0.0,-0.0075838421471416,60.0,13.170117378234863,-0.0,-6.786072503928153e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
