time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049200,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,9.363144636154176e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797912597656,0.0,0.0,9.859877900453284e-05,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.890625,0.0,0.0,7.282490696525201e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,9.859864076133816e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,0.0004677068209275,287.613037109375,294.1499938964844,294.4614562988281,292.9252319335937,295.4912109375,294.5520324707031,285.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976528817787,5.589646079329213e-09,0.0009976472938433,-0.0136963631957769,0.0,0.0,0.0,-0.0075838421471416,60.0,13.170117378234863,-0.0,-6.786072503928153e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,9.36609139898792e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,9.862980368779972e-05,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86785888671875,0.0,0.0,7.284781895577908e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,9.862966544460504e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,0.000467854028102,287.58551025390625,294.1499938964844,294.4410095214844,292.90557861328125,295.4728088378906,294.5314025878906,285.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979666210711,5.6263282921520386e-09,0.0009979610331356,-0.013792460784316,0.0,0.0,0.0,-0.0076020271517336,60.0,13.117064476013184,-0.0,-6.790340734141864e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,9.36609139898792e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,9.862980368779972e-05,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86785888671875,0.0,0.0,7.284781895577908e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,9.862966544460504e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,0.000467854028102,287.58551025390625,294.1499938964844,294.4410095214844,292.90557861328125,295.4728088378906,294.5314025878906,285.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979666210711,5.6263282921520386e-09,0.0009979610331356,-0.013792460784316,0.0,0.0,0.0,-0.0076020271517336,60.0,13.117064476013184,-0.0,-6.790340734141864e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,9.367519669467585e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.864484309218824e-05,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,7.285892206709832e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,9.864470484899356e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,0.0004679254197981,287.55828857421875,294.1499938964844,294.4204406738281,292.8857727050781,295.4543762207031,294.5107116699219,285.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981186594814,5.6440963014381396e-09,0.0009981129551306,-0.0138390082865953,0.0,0.0,0.0,-0.0076108360663056,60.0,13.062503814697266,-0.0,-6.792409124045663e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,9.367519669467585e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.864484309218824e-05,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,7.285892206709832e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,9.864470484899356e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,0.0004679254197981,287.55828857421875,294.1499938964844,294.4204406738281,292.8857727050781,295.4543762207031,294.5107116699219,285.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981186594814,5.6440963014381396e-09,0.0009981129551306,-0.0138390082865953,0.0,0.0,0.0,-0.0076108360663056,60.0,13.062503814697266,-0.0,-6.792409124045663e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,9.367577877128495e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,9.864544699667022e-05,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,7.28593731764704e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,9.864531602943316e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,0.0004679283301811,287.5448303222656,294.1499938964844,294.4100952148437,292.8758239746094,295.4451599121094,294.5003662109375,285.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981247130781,5.64480506781706e-09,0.0009981190087273,-0.0138408644124865,0.0,0.0,0.0,-0.0076111871749162,60.0,13.03451919555664,-0.0,-6.79249154700301e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,9.36723008635454e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,9.864177991403268e-05,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82281494140625,0.0,0.0,7.285665924428031e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,9.86416489467956e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,0.0004679109551943,287.53143310546875,294.1499938964844,294.39971923828125,292.8658447265625,295.4359130859375,294.489990234375,285.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980875765904,5.64045299356053e-09,0.0009980818722397,-0.0138294631615281,0.0,0.0,0.0,-0.0076090302318334,60.0,13.006074905395508,-0.0,-6.791984930032413e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.365186269860716e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.862025763140991e-05,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,7.284076127689332e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,9.862012666417286e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.0004678088880609,287.5048828125,294.1499938964844,294.3788452148437,292.84576416015625,295.4174194335937,294.4693298339844,285.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997869647108,5.614963605182766e-09,0.0009978639427572,-0.0137626882642507,0.0,0.0,0.0,-0.0075963945128023,60.0,12.947718620300291,-0.0,-6.789018414110616e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.365186269860716e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.862025763140991e-05,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,7.284076127689332e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,9.862012666417286e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.0004678088880609,287.5048828125,294.1499938964844,294.3788452148437,292.84576416015625,295.4174194335937,294.4693298339844,285.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997869647108,5.614963605182766e-09,0.0009978639427572,-0.0137626882642507,0.0,0.0,0.0,-0.0075963945128023,60.0,12.947718620300291,-0.0,-6.789018414110616e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.36133073992096e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,9.857965778792276e-05,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,7.281076977960765e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,9.857952682068571e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,0.0004676163080148,287.47869873046875,294.1499938964844,294.3578186035156,292.82550048828125,295.3988647460937,294.4487609863281,285.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974585846066,5.566901162268323e-09,0.0009974531130865,-0.013636777177453,0.0,0.0,0.0,-0.0075725680217146,60.0,12.887207984924316,-0.0,-6.783426442780184e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.36133073992096e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,9.857965778792276e-05,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,7.281076977960765e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,9.857952682068571e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,0.0004676163080148,287.47869873046875,294.1499938964844,294.3578186035156,292.82550048828125,295.3988647460937,294.4487609863281,285.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974585846066,5.566901162268323e-09,0.0009974531130865,-0.013636777177453,0.0,0.0,0.0,-0.0075725680217146,60.0,12.887207984924316,-0.0,-6.783426442780184e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.355768997920676e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,9.852107905317098e-05,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,7.276750693563372e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,9.852094808593392e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,0.0004673385119531,287.452880859375,294.1499938964844,294.33660888671875,292.8051147460937,295.3802795410156,294.4283142089844,285.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968657977879,5.4975748398078395e-09,0.0009968603262677,-0.0134551590308547,0.0,0.0,0.0,-0.0075382003560662,60.0,12.82460117340088,-0.0,-6.77536462490025e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.355768997920676e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,9.852107905317098e-05,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,7.276750693563372e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,9.852094808593392e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,0.0004673385119531,287.452880859375,294.1499938964844,294.33660888671875,292.8051147460937,295.3802795410156,294.4283142089844,285.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968657977879,5.4975748398078395e-09,0.0009968603262677,-0.0134551590308547,0.0,0.0,0.0,-0.0075382003560662,60.0,12.82460117340088,-0.0,-6.77536462490025e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,9.348596358904616e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,9.844554733717814e-05,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,7.271171489264816e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.844541636994109e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,0.0004669802438002,287.4273986816406,294.1499938964844,294.31524658203125,292.7845458984375,295.3616638183594,294.40802001953125,285.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961014147847,5.408187675470799e-09,0.0009960960596799,-0.0132209844887256,0.0,0.0,0.0,-0.0074938875623047,60.0,12.75997543334961,-0.0,-6.764977200646173e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,9.348596358904616e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,9.844554733717814e-05,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,7.271171489264816e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.844541636994109e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,0.0004669802438002,287.4273986816406,294.1499938964844,294.31524658203125,292.7845458984375,295.3616638183594,294.40802001953125,285.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961014147847,5.408187675470799e-09,0.0009960960596799,-0.0132209844887256,0.0,0.0,0.0,-0.0074938875623047,60.0,12.75997543334961,-0.0,-6.764977200646173e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,9.344387945020571e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,9.840122220339254e-05,299.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,7.267897308338434e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,9.84010985121131e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,0.0004667699977289,287.4148254394531,294.1499938964844,294.3044738769531,292.7742004394531,295.3523254394531,294.39794921875,285.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956526337191,5.355734078449359e-09,0.0009956472786143,-0.0130835669115185,0.0,0.0,0.0,-0.007467882707715,60.0,12.726851463317873,-0.0,-6.7588857177725e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,9.339838288724422e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,9.835331002250314e-05,299.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,7.264359010150656e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,9.83531863312237e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,0.0004665427841246,287.40234375,294.1499938964844,294.2936706542969,292.7637939453125,295.3429870605469,294.3879089355469,285.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995167531073,5.299039873563061e-09,0.0009951622923836,-0.0129350386559963,0.0,0.0,0.0,-0.0074397758580744,60.0,12.693277359008787,-0.0,-6.75230467095389e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,9.329938620794564e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,9.824906010180712e-05,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,7.256658136611804e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,9.824893641052768e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,0.0004660482809413,287.3775939941406,294.1499938964844,294.2719421386719,292.7428894042969,295.32427978515625,294.3679504394531,285.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941130410879,5.175671891066713e-09,0.0009941078023985,-0.0126118352636694,0.0,0.0,0.0,-0.0073786196298897,60.0,12.625125885009766,-0.0,-6.737995050798419e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,9.329938620794564e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,9.824906010180712e-05,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,7.256658136611804e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,9.824893641052768e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,0.0004660482809413,287.3775939941406,294.1499938964844,294.2719421386719,292.7428894042969,295.32427978515625,294.3679504394531,285.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941130410879,5.175671891066713e-09,0.0009941078023985,-0.0126118352636694,0.0,0.0,0.0,-0.0073786196298897,60.0,12.625125885009766,-0.0,-6.737995050798419e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,9.31862014112994e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.812986536417156e-05,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,7.247854955494404e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,9.812974167289212e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,0.0004654829099308,287.353271484375,294.1499938964844,294.25,292.7217712402344,295.3055419921875,294.34820556640625,285.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929067455232,5.034630934375173e-09,0.0009929017396643,-0.0122423265129327,0.0,0.0,0.0,-0.0073086991906166,60.0,12.55513858795166,-0.0,-6.721653278418671e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,9.31862014112994e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.812986536417156e-05,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,7.247854955494404e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,9.812974167289212e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,0.0004654829099308,287.353271484375,294.1499938964844,294.25,292.7217712402344,295.3055419921875,294.34820556640625,285.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929067455232,5.034630934375173e-09,0.0009929017396643,-0.0122423265129327,0.0,0.0,0.0,-0.0073086991906166,60.0,12.55513858795166,-0.0,-6.721653278418671e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,9.302774560637772e-05,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,9.79630058282055e-05,299.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,7.235530210891739e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,9.796288213692604e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,0.0004646914312615,287.329345703125,294.1499938964844,294.2245178222656,292.7008056640625,295.28668212890625,294.3280944824219,285.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912181412801,4.837191092121884e-09,0.0009912133682519,-0.0117250522598624,0.0,0.0,0.0,-0.0072108195163309,60.0,12.4815034866333,-0.0,-6.698811461092191e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,9.302774560637772e-05,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,9.79630058282055e-05,299.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,7.235530210891739e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,9.796288213692604e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,0.0004646914312615,287.329345703125,294.1499938964844,294.2245178222656,292.7008056640625,295.28668212890625,294.3280944824219,285.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912181412801,4.837191092121884e-09,0.0009912133682519,-0.0117250522598624,0.0,0.0,0.0,-0.0072108195163309,60.0,12.4815034866333,-0.0,-6.698811461092191e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,9.281230450142176e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,9.773613419383764e-05,299.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,7.218772952910513e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.77360105025582e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,0.0004636152880266,287.3057861328125,294.1499938964844,294.19244384765625,292.6803283691406,295.2676086425781,294.3067321777344,285.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988925457932,4.568752487443817e-09,0.0009889209177345,-0.0110217491164803,0.0,0.0,0.0,-0.0070777577348053,60.0,12.403127670288086,-0.0,-6.6678168764156e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,9.281230450142176e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,9.773613419383764e-05,299.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,7.218772952910513e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.77360105025582e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,0.0004636152880266,287.3057861328125,294.1499938964844,294.19244384765625,292.6803283691406,295.2676086425781,294.3067321777344,285.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988925457932,4.568752487443817e-09,0.0009889209177345,-0.0110217491164803,0.0,0.0,0.0,-0.0070777577348053,60.0,12.403127670288086,-0.0,-6.6678168764156e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,9.269658767152578e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.610595703125,0.0,0.0,9.76142764557153e-05,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,7.209772593341768e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,9.761415276443586e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,0.0004630372568499,287.2940673828125,294.1499938964844,294.174072265625,292.6702880859375,295.2580261230469,294.29571533203125,285.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876947151497,4.424571820038636e-09,0.0009876902913674,-0.0106439916417002,0.0,0.0,0.0,-0.0070062926970422,60.0,12.363283157348633,-0.0,-6.651199413454378e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,9.255199984181672e-05,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.746201249072328e-05,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,7.198526145657524e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,9.746189607540146e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,0.0004623150161933,287.2825012207031,294.1499938964844,294.1542358398437,292.6603088378906,295.2483215332031,294.2842712402344,285.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861484868451,4.244409712583774e-09,0.0009861441794782,-0.0101719638332724,0.0,0.0,0.0,-0.006916950456798,60.0,12.321074485778809,-0.0,-6.630464355339427e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,9.226292604580522e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,9.715759370010346e-05,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,7.176041981438175e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,9.715747728478163e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.000460871058749,287.2596740722656,294.1499938964844,294.1104431152344,292.64068603515625,295.22857666015625,294.260986328125,285.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830710478127,3.88423515573777e-09,0.0009830670896917,-0.009228266775608,0.0,0.0,0.0,-0.0067384103313088,60.0,12.235434532165527,-0.0,-6.589107925947246e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,9.226292604580522e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,9.715759370010346e-05,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,7.176041981438175e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,9.715747728478163e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.000460871058749,287.2596740722656,294.1499938964844,294.1104431152344,292.64068603515625,295.22857666015625,294.260986328125,285.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830710478127,3.88423515573777e-09,0.0009830670896917,-0.009228266775608,0.0,0.0,0.0,-0.0067384103313088,60.0,12.235434532165527,-0.0,-6.589107925947246e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,9.20222155400552e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.690411388874054e-05,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,7.157319487305358e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,9.690399747341873e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,0.0004596686630975,287.2371826171875,294.1499938964844,294.0614318847656,292.6214294433594,295.2083740234375,294.2381591796875,285.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805038571357,3.5843115142597526e-09,0.0009805002482607,-0.0084424205124378,0.0,0.0,0.0,-0.0065897139720618,60.0,12.15300750732422,-0.0,-6.554768106070696e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,9.20222155400552e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.690411388874054e-05,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,7.157319487305358e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,9.690399747341873e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,0.0004596686630975,287.2371826171875,294.1499938964844,294.0614318847656,292.6214294433594,295.2083740234375,294.2381591796875,285.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805038571357,3.5843115142597526e-09,0.0009805002482607,-0.0084424205124378,0.0,0.0,0.0,-0.0065897139720618,60.0,12.15300750732422,-0.0,-6.554768106070696e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,9.1872425400652e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,9.674637112766504e-05,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,7.145669223973528e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,9.674626198830084e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,0.0004589204618241,287.21490478515625,294.1499938964844,294.0077819824219,292.6025085449219,295.1877746582031,294.212646484375,285.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789069881662,3.3976685909209436e-09,0.0009789036121219,-0.0079533783718943,0.0,0.0,0.0,-0.0064971838146448,60.0,12.076066970825195,-0.0,-6.5334440080278e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,9.1872425400652e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,9.674637112766504e-05,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,7.145669223973528e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,9.674626198830084e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,0.0004589204618241,287.21490478515625,294.1499938964844,294.0077819824219,292.6025085449219,295.1877746582031,294.212646484375,285.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789069881662,3.3976685909209436e-09,0.0009789036121219,-0.0079533783718943,0.0,0.0,0.0,-0.0064971838146448,60.0,12.076066970825195,-0.0,-6.5334440080278e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,9.204177331412212e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.692469757283106e-05,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,7.158840162446722e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.692458843346684e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.0004597663937602,287.1929931640625,294.1499938964844,293.94989013671875,292.5838623046875,295.16632080078125,294.1801452636719,285.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807106107473,3.6086313937033765e-09,0.0009807070018723,-0.0085061443969607,0.0,0.0,0.0,-0.0066017648205161,60.0,12.026434898376465,-0.0,-6.557549880881197e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,9.204177331412212e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.692469757283106e-05,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,7.158840162446722e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.692458843346684e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.0004597663937602,287.1929931640625,294.1499938964844,293.94989013671875,292.5838623046875,295.16632080078125,294.1801452636719,285.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807106107473,3.6086313937033765e-09,0.0009807070018723,-0.0085061443969607,0.0,0.0,0.0,-0.0066017648205161,60.0,12.026434898376465,-0.0,-6.557549880881197e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,9.216753096552566e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.705712727736682e-05,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,7.168620504671708e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,9.70570181380026e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,0.0004603945708367,287.1820983886719,294.1499938964844,293.9195251464844,292.5746154785156,295.1554260253906,294.162353515625,285.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820497361943,3.765295630842047e-09,0.0009820458944886,-0.0089166322723031,0.0,0.0,0.0,-0.0066794264130294,60.0,12.006759643554688,-0.0,-6.57547971627537e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.23744955798611e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50262451171875,0.0,0.0,9.727507131174208e-05,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,7.184717833297327e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080871582031,0.0,0.0,9.727496217237784e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,0.0004614284262061,287.1712341308594,294.1499938964844,293.8882751464844,292.5654296875,295.1443786621094,294.1434020996094,285.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842549916356,4.023141375597561e-09,0.0009842510335147,-0.0095922229811549,0.0,0.0,0.0,-0.0068072527647018,60.0,11.993303298950195,-0.0,-6.605042557339402e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,9.285876149078832e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.778502862900496e-05,299.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,7.22238328307867e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.778491948964074e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,0.000463847478386,287.1496887207031,294.1499938964844,293.82342529296875,292.5472106933594,295.1214294433594,294.094970703125,285.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894134709611,4.626462768442252e-09,0.0009894088143482,-0.0111729549244046,0.0,0.0,0.0,-0.007106339558959,60.0,11.982768058776855,-0.0,-6.674474661849672e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,9.285876149078832e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.778502862900496e-05,299.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,7.22238328307867e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.778491948964074e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,0.000463847478386,287.1496887207031,294.1499938964844,293.82342529296875,292.5472106933594,295.1214294433594,294.094970703125,285.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894134709611,4.626462768442252e-09,0.0009894088143482,-0.0111729549244046,0.0,0.0,0.0,-0.007106339558959,60.0,11.982768058776855,-0.0,-6.674474661849672e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
