time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051540,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.323719859821722e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.818353282753378e-05,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,7.251816714415327e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.818343096412718e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0004657378303818,287.1283874511719,294.1499938964844,293.7557678222656,292.5291442871094,295.0975341796875,294.036376953125,285.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934491245076,5.09793318670404e-09,0.0009934440022334,-0.0124081689864397,0.0,0.0,0.0,-0.0073400856927037,60.0,11.972211837768556,-0.0,-6.72898536890898e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.323719859821722e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.818353282753378e-05,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,7.251816714415327e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.818343096412718e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0004657378303818,287.1283874511719,294.1499938964844,293.7557678222656,292.5291442871094,295.0975341796875,294.036376953125,285.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934491245076,5.09793318670404e-09,0.0009934440022334,-0.0124081689864397,0.0,0.0,0.0,-0.0073400856927037,60.0,11.972211837768556,-0.0,-6.72898536890898e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.318226511823012e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.812568896450102e-05,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,7.247544272104278e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.81255798251368e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,0.0004654634685721,287.1075744628906,294.1499938964844,293.685791015625,292.5111999511719,295.072509765625,293.978515625,285.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928698418661,5.0294777231840734e-09,0.000992864719592,-0.0122288186103105,0.0,0.0,0.0,-0.0073061804287135,60.0,11.92812156677246,-0.0,-6.721055711977898e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.318226511823012e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.812568896450102e-05,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,7.247544272104278e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.81255798251368e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,0.0004654634685721,287.1075744628906,294.1499938964844,293.685791015625,292.5111999511719,295.072509765625,293.978515625,285.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928698418661,5.0294777231840734e-09,0.000992864719592,-0.0122288186103105,0.0,0.0,0.0,-0.0073061804287135,60.0,11.92812156677246,-0.0,-6.721055711977898e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,9.289085573982447e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,9.78188109002076e-05,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,7.224878208944574e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.7818709036801e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.000464007811388,287.0869445800781,294.1499938964844,293.614013671875,292.49334716796875,295.047119140625,293.9222106933594,285.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897670242935,4.666390385210661e-09,0.0009897623676806,-0.0112775517627596,0.0,0.0,0.0,-0.0071261939592659,60.0,11.867385864257812,-0.0,-6.679081110405606e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,9.289085573982447e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,9.78188109002076e-05,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,7.224878208944574e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.7818709036801e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.000464007811388,287.0869445800781,294.1499938964844,293.614013671875,292.49334716796875,295.047119140625,293.9222106933594,285.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897670242935,4.666390385210661e-09,0.0009897623676806,-0.0112775517627596,0.0,0.0,0.0,-0.0071261939592659,60.0,11.867385864257812,-0.0,-6.679081110405606e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.26242719287984e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.753808262757956e-05,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,7.204143912531435e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.753798076417296e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0004626761947292,287.07672119140625,294.1499938964844,293.5775756835937,292.4844665527344,295.03424072265625,293.8953857421875,285.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869238128885,4.334243630665924e-09,0.0009869195055216,-0.0104073276743292,0.0,0.0,0.0,-0.0069615212269127,60.0,11.827692031860352,-0.0,-6.640799199431059e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.233452146872878e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.723295806907116e-05,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,7.181606633821502e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.723285620566458e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.0004612288321368,287.06671142578125,294.1499938964844,293.54083251953125,292.4756164550781,295.02105712890625,293.8720092773437,285.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838320547714,3.973230633391722e-09,0.0009838280966505,-0.0094614475965499,0.0,0.0,0.0,-0.0067825294099748,60.0,11.77877426147461,-0.0,-6.599314161803704e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.191066783387214e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.67866217251867e-05,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,7.148639997467399e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.678651986178012e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0004591116157826,287.0468444824219,294.1499938964844,293.466796875,292.4579467773437,294.99432373046875,293.8265075683594,285.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793140925467,3.4451415054093104e-09,0.000979310600087,-0.0080777667462825,0.0,0.0,0.0,-0.0065207239240407,60.0,11.686431884765623,-0.0,-6.538864738558915e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.191066783387214e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.67866217251867e-05,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,7.148639997467399e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.678651986178012e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0004591116157826,287.0468444824219,294.1499938964844,293.466796875,292.4579467773437,294.99432373046875,293.8265075683594,285.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793140925467,3.4451415054093104e-09,0.000979310600087,-0.0080777667462825,0.0,0.0,0.0,-0.0065207239240407,60.0,11.686431884765623,-0.0,-6.538864738558915e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.187772957375272e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.675192268332466e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,7.146077405195683e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.675182809587568e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,0.000458947091829,287.0272216796875,294.1499938964844,293.3923645019531,292.4403991699219,294.96685791015625,293.7782592773437,285.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789611212909,3.4040747998176357e-09,0.0009789577452465,-0.0079701645299792,0.0,0.0,0.0,-0.0065003563649952,60.0,11.61523151397705,-0.0,-6.534175156502897e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.187772957375272e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.675192268332466e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,7.146077405195683e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.675182809587568e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,0.000458947091829,287.0272216796875,294.1499938964844,293.3923645019531,292.4403991699219,294.96685791015625,293.7782592773437,285.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789611212909,3.4040747998176357e-09,0.0009789577452465,-0.0079701645299792,0.0,0.0,0.0,-0.0065003563649952,60.0,11.61523151397705,-0.0,-6.534175156502897e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.23594561754726e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.725920244818552e-05,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,7.183544948929921e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.725910786073656e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.000461353425635,287.0078125,294.1499938964844,293.3179931640625,292.4229736328125,294.9383850097656,293.7173156738281,285.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004225839793207e-09,0.0009840886341407,-0.0095426626503467,0.0,0.0,0.0,-0.0067978724837303,60.0,11.589454650878906,-0.0,-6.602871849281655e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.23594561754726e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.725920244818552e-05,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,7.183544948929921e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.725910786073656e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.000461353425635,287.0078125,294.1499938964844,293.3179931640625,292.4229736328125,294.9383850097656,293.7173156738281,285.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004225839793207e-09,0.0009840886341407,-0.0095426626503467,0.0,0.0,0.0,-0.0067978724837303,60.0,11.589454650878906,-0.0,-6.602871849281655e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.290803427575156e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.783688437892124e-05,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,7.226211891975254e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.783678979147226e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0004640936967916,286.9886169433594,294.1499938964844,293.244140625,292.4056701660156,294.90887451171875,293.6424865722656,285.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899394353851,4.687677357395614e-09,0.0009899347787722,-0.0113333333283662,0.0,0.0,0.0,-0.007136698346585,60.0,11.585282325744627,-0.0,-6.681539588271336e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.290803427575156e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.783688437892124e-05,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,7.226211891975254e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.783678979147226e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0004640936967916,286.9886169433594,294.1499938964844,293.244140625,292.4056701660156,294.90887451171875,293.6424865722656,285.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899394353851,4.687677357395614e-09,0.0009899347787722,-0.0113333333283662,0.0,0.0,0.0,-0.007136698346585,60.0,11.585282325744627,-0.0,-6.681539588271336e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.310834138887004e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,9.804781439015642e-05,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,7.241791172418743e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.804771980270743e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,0.0004650942864827,286.97906494140625,294.1499938964844,293.20758056640625,292.3970642089844,294.8938903808594,293.6031494140625,285.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920733282342,4.9372257393542895e-09,0.0009920684387907,-0.0119871348142623,0.0,0.0,0.0,-0.0072604091838002,60.0,11.583121299743652,-0.0,-6.710379807373101e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.340938413515688e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,9.83648278634064e-05,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,7.265205931616947e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,9.83647332759574e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,0.0004665980522986,286.9695739746094,294.1499938964844,293.1713256835937,292.3885192871094,294.8785705566406,293.5599365234375,285.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995279639028,5.312283946068419e-09,0.0009952742839232,-0.0129697369411587,0.0,0.0,0.0,-0.0074463356286287,60.0,11.58630657196045,-0.0,-6.75384157489134e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.345205035060644e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,9.840975690167396e-05,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,7.268524495884776e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,9.8409662314225e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,0.0004668112087529,286.9508972167969,294.1499938964844,293.1000061035156,292.3716125488281,294.8473815917969,293.48046875,285.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957351721823,5.3654232168298685e-09,0.0009957298170775,-0.0131089510396122,0.0,0.0,0.0,-0.0074726841412484,60.0,11.558140754699709,-0.0,-6.76001050692321e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.345205035060644e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,9.840975690167396e-05,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,7.268524495884776e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,9.8409662314225e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,0.0004668112087529,286.9508972167969,294.1499938964844,293.1000061035156,292.3716125488281,294.8473815917969,293.48046875,285.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957351721823,5.3654232168298685e-09,0.0009957298170775,-0.0131089510396122,0.0,0.0,0.0,-0.0074726841412484,60.0,11.558140754699709,-0.0,-6.76001050692321e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,9.297390352003276e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,9.790623880689964e-05,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,7.231334166135639e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,9.790614421945064e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,0.0004644227446988,286.9324951171875,294.1499938964844,293.0306701660156,292.3549499511719,294.8157958984375,293.4093017578125,285.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906415361911,4.769676653637589e-09,0.0009906367631629,-0.0115481670945882,0.0,0.0,0.0,-0.0071773533709347,60.0,11.494196891784668,-0.0,-6.69100899131081e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,9.297390352003276e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,9.790623880689964e-05,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,7.231334166135639e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,9.790614421945064e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,0.0004644227446988,286.9324951171875,294.1499938964844,293.0306701660156,292.3549499511719,294.8157958984375,293.4093017578125,285.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906415361911,4.769676653637589e-09,0.0009906367631629,-0.0115481670945882,0.0,0.0,0.0,-0.0071773533709347,60.0,11.494196891784668,-0.0,-6.69100899131081e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,9.256402699975295e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,9.747461444931103e-05,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,7.199453830253333e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,9.747451986186206e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,0.0004623753484338,286.91455078125,294.1499938964844,292.9637451171875,292.338623046875,294.7836303710937,293.3482360839844,285.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986277940683,4.259001595841028e-09,0.0009862737497314,-0.0102101908996701,0.0,0.0,0.0,-0.006924208253622,60.0,11.41382122039795,-0.0,-6.632141946738558e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,9.256402699975295e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,9.747461444931103e-05,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,7.199453830253333e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,9.747451986186206e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,0.0004623753484338,286.91455078125,294.1499938964844,292.9637451171875,292.338623046875,294.7836303710937,293.3482360839844,285.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986277940683,4.259001595841028e-09,0.0009862737497314,-0.0102101908996701,0.0,0.0,0.0,-0.006924208253622,60.0,11.41382122039795,-0.0,-6.632141946738558e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,9.216964826919138e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,9.705931006465109e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,7.168779848143458e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,9.70592227531597e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,0.0004604053974617,286.8968811035156,294.1499938964844,292.8997497558594,292.3226928710937,294.7511291503906,293.292724609375,285.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820722043514,3.7676342046211175e-09,0.0009820684790611,-0.0089227575808763,0.0,0.0,0.0,-0.0066805984824895,60.0,11.331186294555664,-0.0,-6.575746880344013e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,9.216964826919138e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,9.705931006465109e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,7.168779848143458e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,9.70592227531597e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,0.0004604053974617,286.8968811035156,294.1499938964844,292.8997497558594,292.3226928710937,294.7511291503906,293.292724609375,285.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820722043514,3.7676342046211175e-09,0.0009820684790611,-0.0089227575808763,0.0,0.0,0.0,-0.0066805984824895,60.0,11.331186294555664,-0.0,-6.575746880344013e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,9.20255042728968e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425537109375,0.0,0.0,9.690751903690398e-05,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,7.157568325055763e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,9.69074317254126e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.0004596853686962,286.8881530761719,294.1499938964844,292.8690185546875,292.3149108886719,294.7347717285156,293.26641845703125,285.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805355221033,3.588038754998024e-09,0.0009805319132283,-0.0084521863609552,0.0,0.0,0.0,-0.0065915607847273,60.0,11.292126655578612,-0.0,-6.555194431712152e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,9.200238127959892e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,9.68831664067693e-05,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,7.155769708333537e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388610839844,0.0,0.0,9.688307909527794e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,0.0004595698555931,286.8794860839844,294.1499938964844,292.83917236328125,292.3072509765625,294.7182312011719,293.2396240234375,285.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802884887903,3.559220251858619e-09,0.0009802848799154,-0.0083766765892505,0.0,0.0,0.0,-0.006577271502465,60.0,11.26035976409912,-0.0,-6.551899645046434e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,9.213276644004507e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,9.702047100290656e-05,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250671386719,0.0,0.0,7.165910938056186e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,9.70203836914152e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,0.0004602211993187,286.8623046875,294.1499938964844,292.7824401855469,292.2923278808594,294.6849365234375,293.1839904785156,285.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.7216485448965374e-09,0.0009816730162128,-0.0088022695854306,0.0,0.0,0.0,-0.0066577903926372,60.0,11.212265968322754,-0.0,-6.570481758672031e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,9.213276644004507e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,9.702047100290656e-05,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250671386719,0.0,0.0,7.165910938056186e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,9.70203836914152e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,0.0004602211993187,286.8623046875,294.1499938964844,292.7824401855469,292.2923278808594,294.6849365234375,293.1839904785156,285.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.7216485448965374e-09,0.0009816730162128,-0.0088022695854306,0.0,0.0,0.0,-0.0066577903926372,60.0,11.212265968322754,-0.0,-6.570481758672031e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,9.250650327885523e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016906738281,0.0,0.0,9.741402755025774e-05,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,7.194978388724849e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061462402344,0.0,0.0,9.741394023876636e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123718261719,0.0,0.0,0.0004620880645234,286.8454284667969,294.1499938964844,292.7300720214844,292.2780456542969,294.6509704589844,293.1193542480469,285.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856584947556,4.187252766740812e-09,0.000985654303804,-0.010022209957242,0.0,0.0,0.0,-0.0068886098451912,60.0,11.195155143737791,-0.0,-6.623893256119119e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,9.250650327885523e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016906738281,0.0,0.0,9.741402755025774e-05,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,7.194978388724849e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061462402344,0.0,0.0,9.741394023876636e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123718261719,0.0,0.0,0.0004620880645234,286.8454284667969,294.1499938964844,292.7300720214844,292.2780456542969,294.6509704589844,293.1193542480469,285.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856584947556,4.187252766740812e-09,0.000985654303804,-0.010022209957242,0.0,0.0,0.0,-0.0068886098451912,60.0,11.195155143737791,-0.0,-6.623893256119119e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961364746094,0.0,0.0,9.289361332776024e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1855773925781,0.0,0.0,9.782167035154998e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19256591796875,0.0,0.0,7.225087028928101e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,9.78215830400586e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961364746094,0.0,0.0,0.0004640217812266,286.8287353515625,294.1499938964844,292.6824951171875,292.2644958496094,294.61669921875,293.05096435546875,285.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897826239466,4.669531428191931e-09,0.0009897778509184,-0.0112857930362224,0.0,0.0,0.0,-0.0071276943199336,60.0,11.186091423034668,-0.0,-6.679444908286315e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961364746094,0.0,0.0,9.289361332776024e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1855773925781,0.0,0.0,9.782167035154998e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19256591796875,0.0,0.0,7.225087028928101e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,9.78215830400586e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961364746094,0.0,0.0,0.0004640217812266,286.8287353515625,294.1499938964844,292.6824951171875,292.2644958496094,294.61669921875,293.05096435546875,285.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897826239466,4.669531428191931e-09,0.0009897778509184,-0.0112857930362224,0.0,0.0,0.0,-0.0071276943199336,60.0,11.186091423034668,-0.0,-6.679444908286315e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,9.324961865786464e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16961669921875,0.0,0.0,9.819655679166316e-05,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.176513671875,0.0,0.0,7.252775685628876e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739501953125,0.0,0.0,9.81964694801718e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800231933594,0.0,0.0,0.0004658000834751,286.812255859375,294.1499938964844,292.6402587890625,292.2517395019531,294.58221435546875,292.9828186035156,285.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935796260833,5.113056200656274e-09,0.0009935745038092,-0.0124477883800864,0.0,0.0,0.0,-0.0073475888930261,60.0,11.180416107177734,-0.0,-6.730737567295364e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,9.324961865786464e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16961669921875,0.0,0.0,9.819655679166316e-05,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.176513671875,0.0,0.0,7.252775685628876e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739501953125,0.0,0.0,9.81964694801718e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800231933594,0.0,0.0,0.0004658000834751,286.812255859375,294.1499938964844,292.6402587890625,292.2517395019531,294.58221435546875,292.9828186035156,285.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935796260833,5.113056200656274e-09,0.0009935745038092,-0.0124477883800864,0.0,0.0,0.0,-0.0073475888930261,60.0,11.180416107177734,-0.0,-6.730737567295364e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720275878906,0.0,0.0,9.34162744670175e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1616516113281,0.0,0.0,9.837206016527487e-05,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,7.265738531714305e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659545898437,0.0,0.0,9.837197285378352e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720275878906,0.0,0.0,0.0004666325985454,286.8040771484375,294.1499938964844,292.6212463378906,292.2456970214844,294.5649108886719,292.9491271972656,285.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953590342774,5.320690554810881e-09,0.0009953536791726,-0.0129917534068226,0.0,0.0,0.0,-0.0074505410157144,60.0,11.17774772644043,-0.0,-6.754816439524802e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640319824219,0.0,0.0,9.35518619371578e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537170410156,0.0,0.0,9.8514836281538e-05,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605224609375,0.0,0.0,7.276283577084541e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15802001953125,0.0,0.0,9.851474897004664e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640014648437,0.0,0.0,0.0004673099028877,286.7959289550781,294.1499938964844,292.603759765625,292.2398986816406,294.547607421875,292.915771484375,285.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967982769012,5.489602550312611e-09,0.0009967926889657,-0.0134342731907963,0.0,0.0,0.0,-0.0075342510826885,60.0,11.174567222595217,-0.0,-6.774438077172817e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481628417969,0.0,0.0,9.3745969934389e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13800048828125,0.0,0.0,9.871923975879326e-05,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14471435546875,0.0,0.0,7.29138046153821e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,9.87191524473019e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481628417969,0.0,0.0,0.0004682794969994,286.7798767089844,294.1499938964844,292.5735168457031,292.22900390625,294.51300048828125,292.8534851074219,285.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988668607547,5.731421115484636e-09,0.000998861156404,-0.0140677727758884,0.0,0.0,0.0,-0.007654134184122,60.0,11.163128852844238,-0.0,-6.802576990594389e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
