time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053880,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481628417969,0.0,0.0,9.3745969934389e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13800048828125,0.0,0.0,9.871923975879326e-05,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14471435546875,0.0,0.0,7.29138046153821e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,9.87191524473019e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481628417969,0.0,0.0,0.0004682794969994,286.7798767089844,294.1499938964844,292.5735168457031,292.22900390625,294.51300048828125,292.8534851074219,285.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988668607547,5.731421115484636e-09,0.000998861156404,-0.0140677727758884,0.0,0.0,0.0,-0.007654134184122,60.0,11.163128852844238,-0.0,-6.802576990594389e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13250732421875,0.0,0.0,9.386491728946568e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224365234375,0.0,0.0,9.884449536912145e-05,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,7.300631841644645e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266174316406,0.0,0.0,9.884440805763006e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324768066406,0.0,0.0,0.0004688737099058,286.7640686035156,294.1499938964844,292.54998779296875,292.2191772460937,294.47857666015625,292.7973022460937,285.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001345071941,5.8796034707597755e-09,0.0010001285700127,-0.0144559619948267,0.0,0.0,0.0,-0.0077275959774851,60.0,11.14621925354004,-0.0,-6.819848863415245e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13250732421875,0.0,0.0,9.386491728946568e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224365234375,0.0,0.0,9.884449536912145e-05,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,7.300631841644645e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266174316406,0.0,0.0,9.884440805763006e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324768066406,0.0,0.0,0.0004688737099058,286.7640686035156,294.1499938964844,292.54998779296875,292.2191772460937,294.47857666015625,292.7973022460937,285.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001345071941,5.8796034707597755e-09,0.0010001285700127,-0.0144559619948267,0.0,0.0,0.0,-0.0077275959774851,60.0,11.14621925354004,-0.0,-6.819848863415245e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171264648437,0.0,0.0,9.394066000822932e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.107177734375,0.0,0.0,9.89242471405305e-05,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137390136719,0.0,0.0,7.306522456929088e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.111328125,0.0,0.0,9.892416710499674e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170959472656,0.0,0.0,0.0004692520305979,286.7486877441406,294.1499938964844,292.53082275390625,292.21044921875,294.4445495605469,292.7495422363281,285.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009390534833,5.973945782500323e-09,0.0010009331163018,-0.0147031070664525,0.0,0.0,0.0,-0.0077743544243276,60.0,11.125645637512209,-0.0,-6.830856591477642e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171264648437,0.0,0.0,9.394066000822932e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.107177734375,0.0,0.0,9.89242471405305e-05,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137390136719,0.0,0.0,7.306522456929088e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.111328125,0.0,0.0,9.892416710499674e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170959472656,0.0,0.0,0.0004692520305979,286.7486877441406,294.1499938964844,292.53082275390625,292.21044921875,294.4445495605469,292.7495422363281,285.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009390534833,5.973945782500323e-09,0.0010009331163018,-0.0147031070664525,0.0,0.0,0.0,-0.0077743544243276,60.0,11.125645637512209,-0.0,-6.830856591477642e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019287109375,0.0,0.0,9.40161626203917e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,9.90037588053383e-05,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986022949219,0.0,0.0,7.312394882319495e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962219238281,0.0,0.0,9.900367149384692e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019287109375,0.0,0.0,0.0004696292162407,286.73358154296875,294.1499938964844,292.5133056640625,292.2027282714844,294.410888671875,292.707275390625,285.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017434833571,6.067998548076048e-09,0.0010017374297603,-0.0149494893848896,0.0,0.0,0.0,-0.0078209806233644,60.0,11.105674743652344,-0.0,-6.841839450544286e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019287109375,0.0,0.0,9.40161626203917e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,9.90037588053383e-05,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986022949219,0.0,0.0,7.312394882319495e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962219238281,0.0,0.0,9.900367149384692e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019287109375,0.0,0.0,0.0004696292162407,286.73358154296875,294.1499938964844,292.5133056640625,292.2027282714844,294.410888671875,292.707275390625,285.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017434833571,6.067998548076048e-09,0.0010017374297603,-0.0149494893848896,0.0,0.0,0.0,-0.0078209806233644,60.0,11.105674743652344,-0.0,-6.841839450544286e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,9.405394666828216e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846862792969,0.0,0.0,9.904355101753026e-05,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09112548828125,0.0,0.0,7.315333641599864e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887451171875,0.0,0.0,9.904346370603888e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,0.000469817983685,286.7261657714844,294.1499938964844,292.5051574707031,292.1992492675781,294.39422607421875,292.6885681152344,285.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021461639553,6.115068451606476e-09,0.0010021399939432,-0.0150727927684783,0.0,0.0,0.0,-0.007844315841794,60.0,11.096211433410645,-0.0,-6.847339761861805e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08697509765625,0.0,0.0,9.40917307161726e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773010253906,0.0,0.0,9.908333595376462e-05,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08367919921875,0.0,0.0,7.318272400880232e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0813293457031,0.0,0.0,9.908324864227323e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08697509765625,0.0,0.0,0.0004700066929217,286.71881103515625,294.1499938964844,292.4974060058594,292.19598388671875,294.37762451171875,292.6706237792969,285.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025487281382,6.162131693798756e-09,0.0010025425581261,-0.0151960793882608,0.0,0.0,0.0,-0.0078676473349332,60.0,11.087020874023438,-0.0,-6.852840783722058e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721435546875,0.0,0.0,9.416736429557204e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,9.916297130985186e-05,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688781738281,0.0,0.0,7.324154285015538e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665588378906,0.0,0.0,9.91628912743181e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721435546875,0.0,0.0,0.0004703845188487,286.7042236328125,294.1499938964844,292.48309326171875,292.190185546875,294.3446350097656,292.6363830566406,285.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256343887400817e-09,0.0010033481521531,-0.0154428742825984,0.0,0.0,0.0,-0.0079143531620502,60.0,11.069214820861816,-0.0,-6.863859880468226e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721435546875,0.0,0.0,9.416736429557204e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,9.916297130985186e-05,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688781738281,0.0,0.0,7.324154285015538e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665588378906,0.0,0.0,9.91628912743181e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721435546875,0.0,0.0,0.0004703845188487,286.7042236328125,294.1499938964844,292.48309326171875,292.190185546875,294.3446350097656,292.6363830566406,285.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256343887400817e-09,0.0010033481521531,-0.0154428742825984,0.0,0.0,0.0,-0.0079143531620502,60.0,11.069214820861816,-0.0,-6.863859880468226e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574645996094,0.0,0.0,9.42432670854032e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,9.924289770424366e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,7.330057269427925e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519714355469,0.0,0.0,9.92428176687099e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574645996094,0.0,0.0,0.0004707636835519,286.6898803710937,294.1499938964844,292.47027587890625,292.1852722167969,294.3119812011719,292.6058044433594,285.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.3508931447131545e-09,0.0010041566565632,-0.0156905483454465,0.0,0.0,0.0,-0.0079612247645854,60.0,11.052837371826172,-0.0,-6.874927294120425e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574645996094,0.0,0.0,9.42432670854032e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,9.924289770424366e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,7.330057269427925e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519714355469,0.0,0.0,9.92428176687099e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574645996094,0.0,0.0,0.0004707636835519,286.6898803710937,294.1499938964844,292.47027587890625,292.1852722167969,294.3119812011719,292.6058044433594,285.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.3508931447131545e-09,0.0010041566565632,-0.0156905483454465,0.0,0.0,0.0,-0.0079612247645854,60.0,11.052837371826172,-0.0,-6.874927294120425e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,9.431945363758132e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336608886719,0.0,0.0,9.932312968885526e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,7.335983536904678e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375366210937,0.0,0.0,9.93230496533215e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,0.0004711442743428,286.67578125,294.1499938964844,292.4590148925781,292.1811828613281,294.2797241210937,292.5786437988281,285.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.44580255837468e-09,0.0010049681877717,-0.015939163044095,0.0,0.0,0.0,-0.0080082761123776,60.0,11.037925720214844,-0.0,-6.8860458668496e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,9.431945363758132e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336608886719,0.0,0.0,9.932312968885526e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,7.335983536904678e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375366210937,0.0,0.0,9.93230496533215e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,0.0004711442743428,286.67578125,294.1499938964844,292.4590148925781,292.1811828613281,294.2797241210937,292.5786437988281,285.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.44580255837468e-09,0.0010049681877717,-0.015939163044095,0.0,0.0,0.0,-0.0080082761123776,60.0,11.037925720214844,-0.0,-6.8860458668496e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286865234375,0.0,0.0,9.439590940019116e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194702148437,0.0,0.0,9.94036381598562e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,7.341929449466988e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233154296875,0.0,0.0,9.940356540028006e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286865234375,0.0,0.0,0.0004715262039098,286.66192626953125,294.1499938964844,292.4491882324219,292.17791748046875,294.24786376953125,292.5546264648437,285.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041930319125e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,11.024476051330566,-0.0,-6.89721204594207e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286865234375,0.0,0.0,9.439590940019116e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194702148437,0.0,0.0,9.94036381598562e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,7.341929449466988e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233154296875,0.0,0.0,9.940356540028006e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286865234375,0.0,0.0,0.0004715262039098,286.66192626953125,294.1499938964844,292.4491882324219,292.17791748046875,294.24786376953125,292.5546264648437,285.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041930319125e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,11.024476051330566,-0.0,-6.89721204594207e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216369628906,0.0,0.0,9.443423186894506e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.012451171875,0.0,0.0,9.944399062078446e-05,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185241699219,0.0,0.0,7.344909681705758e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162658691406,0.0,0.0,9.944391786120832e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216064453125,0.0,0.0,0.0004717176198028,286.6551513671875,294.1499938964844,292.44482421875,292.17657470703125,294.232177734375,292.5440979003906,285.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588776635396698e-09,0.0010061907814815,-0.0163136776536703,0.0,0.0,0.0,-0.0080791544169187,60.0,11.018458366394045,-0.0,-6.90281254378533e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145874023437,0.0,0.0,9.447258344152942e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054931640625,0.0,0.0,9.94843794615008e-05,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115051269531,0.0,0.0,7.347892824327573e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00927734375,0.0,0.0,9.948429942596704e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145874023437,0.0,0.0,0.0004719092103186,286.6483764648437,294.1499938964844,292.4408264160156,292.1754150390625,294.216552734375,292.5341491699219,285.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.016438815742731,0.0,0.0,0.0,-0.0081028379499912,60.0,11.012741088867188,-0.0,-6.908418725970479e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006408691406,0.0,0.0,9.454935207031669e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916381835937,0.0,0.0,9.956521535059436e-05,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99755859375,0.0,0.0,7.353862747550011e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.995361328125,0.0,0.0,9.956513531506062e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006103515625,0.0,0.0,0.0004722926823887,286.635009765625,294.1499938964844,292.4338684082031,292.1736145019531,294.185546875,292.5154724121094,285.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.001904487609863,-0.0,-6.919648853909166e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006408691406,0.0,0.0,9.454935207031669e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916381835937,0.0,0.0,9.956521535059436e-05,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99755859375,0.0,0.0,7.353862747550011e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.995361328125,0.0,0.0,9.956513531506062e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006103515625,0.0,0.0,0.0004722926823887,286.635009765625,294.1499938964844,292.4338684082031,292.1736145019531,294.185546875,292.5154724121094,285.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.001904487609863,-0.0,-6.919648853909166e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9868469238281,0.0,0.0,9.4626157078892e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,9.964609489543363e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,7.359837036347017e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9816589355469,0.0,0.0,9.964602213585748e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9868469238281,0.0,0.0,0.0004726763581857,286.62188720703125,294.1499938964844,292.4282531738281,292.1724853515625,294.155029296875,292.4994812011719,285.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,10.992472648620604,-0.0,-6.930893903245305e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9868469238281,0.0,0.0,9.4626157078892e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,9.964609489543363e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,7.359837036347017e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9816589355469,0.0,0.0,9.964602213585748e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9868469238281,0.0,0.0,0.0004726763581857,286.62188720703125,294.1499938964844,292.4282531738281,292.1724853515625,294.155029296875,292.4994812011719,285.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,10.992472648620604,-0.0,-6.930893903245305e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732360839844,0.0,0.0,9.4702911155764e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644470214844,0.0,0.0,9.972691623261198e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9702453613281,0.0,0.0,7.365805504377931e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681091308594,0.0,0.0,9.972683619707824e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,0.0004730597429443,286.6089782714844,294.1499938964844,292.4239807128906,292.1719970703125,294.1249694824219,292.48583984375,285.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,10.984292984008787,-0.0,-6.94213966312418e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732360839844,0.0,0.0,9.4702911155764e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644470214844,0.0,0.0,9.972691623261198e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9702453613281,0.0,0.0,7.365805504377931e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681091308594,0.0,0.0,9.972683619707824e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,0.0004730597429443,286.6089782714844,294.1499938964844,292.4239807128906,292.1719970703125,294.1249694824219,292.48583984375,285.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,10.984292984008787,-0.0,-6.94213966312418e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95977783203125,0.0,0.0,9.477953426539898e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9511108398437,0.0,0.0,9.980759932659566e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95684814453125,0.0,0.0,7.371765241259709e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547119140625,0.0,0.0,9.980752656701952e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95977783203125,0.0,0.0,0.0004734425165224,286.5963439941406,294.1499938964844,292.4210205078125,292.17205810546875,294.0954284667969,292.4743347167969,285.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,10.977275848388672,-0.0,-6.953375475404755e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95977783203125,0.0,0.0,9.477953426539898e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9511108398437,0.0,0.0,9.980759932659566e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95684814453125,0.0,0.0,7.371765241259709e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547119140625,0.0,0.0,9.980752656701952e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95977783203125,0.0,0.0,0.0004734425165224,286.5963439941406,294.1499938964844,292.4210205078125,292.17205810546875,294.0954284667969,292.4743347167969,285.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,10.977275848388672,-0.0,-6.953375475404755e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9531555175781,0.0,0.0,9.481776942266153e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94451904296875,0.0,0.0,9.984786447603256e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502258300781,0.0,0.0,7.374738925136626e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481201171875,0.0,0.0,9.98477917164564e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.953125,0.0,0.0,0.0004736335249617,286.5901184082031,294.1499938964844,292.4200134277344,292.1723022460937,294.0809020996094,292.4696044921875,285.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654335047574e-09,0.0010102761443704,-0.0175651181489229,0.0,0.0,0.0,-0.008316003717482,60.0,10.974308967590332,-0.0,-6.958986631389052e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.946533203125,0.0,0.0,9.48559754760936e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93798828125,0.0,0.0,9.988809324568138e-05,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436340332031,0.0,0.0,7.377710426226258e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,9.988802048610523e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.946533203125,0.0,0.0,0.000473824358778,286.5839538574219,294.1499938964844,292.4193115234375,292.17266845703125,294.0664978027344,292.4652709960937,285.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135502916952e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395969122648,60.0,10.971569061279297,-0.0,-6.964594945202407e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,9.493228571955116e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92498779296875,0.0,0.0,9.996845619753004e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305725097656,0.0,0.0,7.383645424852148e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284973144531,0.0,0.0,9.996838343795388e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,0.0004742055898532,286.5717468261719,294.1499938964844,292.4188537597656,292.1737365722656,294.0379638671875,292.4574890136719,285.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.966552734375,-0.0,-6.975803756859025e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,9.493228571955116e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92498779296875,0.0,0.0,9.996845619753004e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305725097656,0.0,0.0,7.383645424852148e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284973144531,0.0,0.0,9.996838343795388e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,0.0004742055898532,286.5717468261719,294.1499938964844,292.4188537597656,292.1737365722656,294.0379638671875,292.4574890136719,285.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.966552734375,-0.0,-6.975803756859025e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205017089844,0.0,0.0,9.500847954768687e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,0.0001000486881821,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,7.3895716923289e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156494140625,0.0,0.0,0.0001000486154225,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205017089844,0.0,0.0,0.0004745861806441,286.559814453125,294.1499938964844,292.4195556640625,292.17529296875,294.0099792480469,292.4515991210937,285.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041119819095e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337759763002,60.0,10.96255874633789,-0.0,-6.987004042002809e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205017089844,0.0,0.0,9.500847954768687e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,0.0001000486881821,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,7.3895716923289e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156494140625,0.0,0.0,0.0001000486154225,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205017089844,0.0,0.0,0.0004745861806441,286.559814453125,294.1499938964844,292.4195556640625,292.17529296875,294.0099792480469,292.4515991210937,285.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041119819095e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337759763002,60.0,10.96255874633789,-0.0,-6.987004042002809e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90777587890625,0.0,0.0,9.508470247965306e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995361328125,0.0,0.0,0.0001001289492705,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90496826171875,0.0,0.0,7.395499414997175e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029541015625,0.0,0.0,0.0001001288837869,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90777587890625,0.0,0.0,0.0004749669460579,286.548095703125,294.1499938964844,292.42144775390625,292.1772155761719,293.9825744628906,292.4473876953125,285.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.3990644722243815e-09,0.001013119588606,-0.0184360612183809,0.0,0.0,0.0,-0.0084808487445116,60.0,10.959465026855469,-0.0,-6.998217827458576e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90777587890625,0.0,0.0,9.508470247965306e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995361328125,0.0,0.0,0.0001001289492705,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90496826171875,0.0,0.0,7.395499414997175e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029541015625,0.0,0.0,0.0001001288837869,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90777587890625,0.0,0.0,0.0004749669460579,286.548095703125,294.1499938964844,292.42144775390625,292.1772155761719,293.9825744628906,292.4473876953125,285.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.3990644722243815e-09,0.001013119588606,-0.0184360612183809,0.0,0.0,0.0,-0.0084808487445116,60.0,10.959465026855469,-0.0,-6.998217827458576e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89520263671875,0.0,0.0,9.516112913843244e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870544433594,0.0,0.0,0.0001002094286377,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924255371094,0.0,0.0,7.401443144772202e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89044189453125,0.0,0.0,0.0001002093558781,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89520263671875,0.0,0.0,0.000475348701002,286.5365905761719,294.1499938964844,292.4244384765625,292.1794738769531,293.95574951171875,292.44464111328125,285.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494264764318359e-09,0.0010139336809515,-0.0186854042112827,0.0,0.0,0.0,-0.0085280435159802,60.0,10.957151412963867,-0.0,-7.009469982222073e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89520263671875,0.0,0.0,9.516112913843244e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870544433594,0.0,0.0,0.0001002094286377,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924255371094,0.0,0.0,7.401443144772202e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89044189453125,0.0,0.0,0.0001002093558781,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89520263671875,0.0,0.0,0.000475348701002,286.5365905761719,294.1499938964844,292.4244384765625,292.1794738769531,293.95574951171875,292.44464111328125,285.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494264764318359e-09,0.0010139336809515,-0.0186854042112827,0.0,0.0,0.0,-0.0085280435159802,60.0,10.957151412963867,-0.0,-7.009469982222073e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,9.519950253888965e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,0.0001002498320303,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88623046875,0.0,0.0,7.40442774258554e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8842468261719,0.0,0.0,0.0001002497665467,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0004755403788294,286.53094482421875,294.1499938964844,292.4263610839844,292.18072509765625,293.9425354003906,292.4438171386719,285.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542067415045041e-09,0.0010143425315618,-0.0188106037676334,0.0,0.0,0.0,-0.0085517419502139,60.0,10.956299781799316,-0.0,-7.015123060227779e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827819824219,0.0,0.0,9.523798507871106e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0001002903591142,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88006591796875,0.0,0.0,7.407421071548015e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780822753906,0.0,0.0,0.0001002902936306,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827819824219,0.0,0.0,0.0004757326387334,286.5253295898437,294.1499938964844,292.42852783203125,292.1820373535156,293.929443359375,292.4432373046875,285.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590011286140452e-09,0.0010147526627406,-0.0189361721277236,0.0,0.0,0.0,-0.0085755102336406,60.0,10.95556640625,-0.0,-7.020795322887352e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
