time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056220,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704833984375,0.0,0.0,9.53154085436836e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,0.0001003718862193,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677673339844,0.0,0.0,7.413442654069513e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658447265625,0.0,0.0,0.0001003718134597,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,0.0004761193704325,286.5141906738281,294.1499938964844,292.4336853027344,292.18487548828125,293.9034729003906,292.4426574707031,285.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686451475308331e-09,0.0010155771160498,-0.01918875426054,0.0,0.0,0.0,-0.0086233187466859,60.0,10.954353332519531,-0.0,-7.032212323565545e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704833984375,0.0,0.0,9.53154085436836e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,0.0001003718862193,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677673339844,0.0,0.0,7.413442654069513e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658447265625,0.0,0.0,0.0001003718134597,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,0.0004761193704325,286.5141906738281,294.1499938964844,292.4336853027344,292.18487548828125,293.9034729003906,292.4426574707031,285.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686451475308331e-09,0.0010155771160498,-0.01918875426054,0.0,0.0,0.0,-0.0086233187466859,60.0,10.954353332519531,-0.0,-7.032212323565545e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583374023437,0.0,0.0,9.539434540783986e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504943847656,0.0,0.0,0.0001004550140351,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556823730469,0.0,0.0,7.419582107104361e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.853759765625,0.0,0.0,0.0001004549412755,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583374023437,0.0,0.0,0.0004765136982314,286.5032653808594,294.1499938964844,292.4398498535156,292.1878967285156,293.87811279296875,292.4437255859375,285.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784789701759111e-09,0.0010164179839193,-0.0194463040679693,0.0,0.0,0.0,-0.0086720697581768,60.0,10.953890800476074,-0.0,-7.04386380334654e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583374023437,0.0,0.0,9.539434540783986e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504943847656,0.0,0.0,0.0001004550140351,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556823730469,0.0,0.0,7.419582107104361e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.853759765625,0.0,0.0,0.0001004549412755,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583374023437,0.0,0.0,0.0004765136982314,286.5032653808594,294.1499938964844,292.4398498535156,292.1878967285156,293.87811279296875,292.4437255859375,285.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784789701759111e-09,0.0010164179839193,-0.0194463040679693,0.0,0.0,0.0,-0.0086720697581768,60.0,10.953890800476074,-0.0,-7.04386380334654e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8462829589844,0.0,0.0,9.54743372858502e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385314941406,0.0,0.0,0.0001005392405204,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436584472656,0.0,0.0,7.425803050864488e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,0.0001005391750368,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8462829589844,0.0,0.0,0.0004769132938235,286.4924621582031,294.1499938964844,292.447021484375,292.19110107421875,293.8531188964844,292.44561767578125,285.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884434438665266e-09,0.0010172700276598,-0.0197072718292474,0.0,0.0,0.0,-0.0087214680388569,60.0,10.95380401611328,-0.0,-7.055679418499494e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8462829589844,0.0,0.0,9.54743372858502e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385314941406,0.0,0.0,0.0001005392405204,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436584472656,0.0,0.0,7.425803050864488e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,0.0001005391750368,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8462829589844,0.0,0.0,0.0004769132938235,286.4924621582031,294.1499938964844,292.447021484375,292.19110107421875,293.8531188964844,292.44561767578125,285.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884434438665266e-09,0.0010172700276598,-0.0197072718292474,0.0,0.0,0.0,-0.0087214680388569,60.0,10.95380401611328,-0.0,-7.055679418499494e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,9.555728320265187e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267822265625,0.0,0.0,0.0001006265883916,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83184814453125,0.0,0.0,7.432254642480984e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299560546875,0.0,0.0,0.0001006265229079,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,0.0004773276450578,286.48193359375,294.1499938964844,292.4551086425781,292.19439697265625,293.8287658691406,292.4493103027344,285.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987766892370018e-09,0.0010181536199524,-0.019977893680334,0.0,0.0,0.0,-0.0087726945057511,60.0,10.954471588134766,-0.0,-7.067943386118716e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,9.555728320265187e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267822265625,0.0,0.0,0.0001006265883916,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83184814453125,0.0,0.0,7.432254642480984e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299560546875,0.0,0.0,0.0001006265229079,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,0.0004773276450578,286.48193359375,294.1499938964844,292.4551086425781,292.19439697265625,293.8287658691406,292.4493103027344,285.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987766892370018e-09,0.0010181536199524,-0.019977893680334,0.0,0.0,0.0,-0.0087726945057511,60.0,10.954471588134766,-0.0,-7.067943386118716e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,9.55993527895771e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209228515625,0.0,0.0,0.0001006708916975,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,7.435526640620083e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,0.0001006708262139,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,0.0004775378038175,286.4767150878906,294.1499938964844,292.4595031738281,292.1960754394531,293.8167419433594,292.4514465332031,285.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040176524559683e-09,0.0010186024010181,-0.0201151501387357,0.0,0.0,0.0,-0.0087986793369054,60.0,10.95493507385254,-0.0,-7.074167029941236e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226928710937,0.0,0.0,9.564238280290738e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,0.0001007161990855,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82012939453125,0.0,0.0,7.438872853526846e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182983398437,0.0,0.0,0.0001007161336019,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226928710937,0.0,0.0,0.0004777527356054,286.4715576171875,294.1499938964844,292.4641418457031,292.1977844238281,293.80487060546875,292.4539794921875,285.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093778092188586e-09,0.0010190607281401,-0.0202555265277624,0.0,0.0,0.0,-0.0088252518326044,60.0,10.955557823181152,-0.0,-7.080535624481854e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81109619140625,0.0,0.0,9.573038551025093e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036193847656,0.0,0.0,0.0001008088729577,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085632324219,0.0,0.0,7.445717346854508e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067321777344,0.0,0.0,0.000100808807474,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81109619140625,0.0,0.0,0.0004781923489645,286.4613342285156,294.1499938964844,292.4740295410156,292.201171875,293.7814025878906,292.4596862792969,286.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203407730889012e-09,0.0010199975222349,-0.0205426327884197,0.0,0.0,0.0,-0.0088795963674783,60.0,10.957077026367188,-0.0,-7.093569820426637e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81109619140625,0.0,0.0,9.573038551025093e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036193847656,0.0,0.0,0.0001008088729577,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085632324219,0.0,0.0,7.445717346854508e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067321777344,0.0,0.0,0.000100808807474,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81109619140625,0.0,0.0,0.0004781923489645,286.4613342285156,294.1499938964844,292.4740295410156,292.201171875,293.7814025878906,292.4596862792969,286.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203407730889012e-09,0.0010199975222349,-0.0205426327884197,0.0,0.0,0.0,-0.0088795963674783,60.0,10.957077026367188,-0.0,-7.093569820426637e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,9.582372149452568e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,0.0001009071565931,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79718017578125,0.0,0.0,7.452976569766179e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953796386719,0.0,0.0,0.0001009070911095,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,0.0004786585632245,286.45135498046875,294.1499938964844,292.4847717285156,292.2045288085937,293.7587280273437,292.46710205078125,286.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319678279633536e-09,0.0010209918254986,-0.0208471212536096,0.0,0.0,0.0,-0.0089372368529438,60.0,10.959267616271973,-0.0,-7.10740692966283e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,9.582372149452568e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,0.0001009071565931,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79718017578125,0.0,0.0,7.452976569766179e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953796386719,0.0,0.0,0.0001009070911095,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,0.0004786585632245,286.45135498046875,294.1499938964844,292.4847717285156,292.2045288085937,293.7587280273437,292.46710205078125,286.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319678279633536e-09,0.0010209918254986,-0.0208471212536096,0.0,0.0,0.0,-0.0089372368529438,60.0,10.959267616271973,-0.0,-7.10740692966283e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,9.591929119778796e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78106689453125,0.0,0.0,0.0001010077903629,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.785888671875,0.0,0.0,7.460409688064829e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840881347656,0.0,0.0,0.0001010077321552,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,0.0004791359824594,286.4414978027344,294.1499938964844,292.496337890625,292.20782470703125,293.736328125,292.4750671386719,286.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438737708615918e-09,0.0010220097610726,-0.0211589094251394,0.0,0.0,0.0,-0.0089962594211101,60.0,10.961668968200684,-0.0,-7.121589362668601e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,9.591929119778796e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78106689453125,0.0,0.0,0.0001010077903629,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.785888671875,0.0,0.0,7.460409688064829e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840881347656,0.0,0.0,0.0001010077321552,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,0.0004791359824594,286.4414978027344,294.1499938964844,292.496337890625,292.20782470703125,293.736328125,292.4750671386719,286.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438737708615918e-09,0.0010220097610726,-0.0211589094251394,0.0,0.0,0.0,-0.0089962594211101,60.0,10.961668968200684,-0.0,-7.121589362668601e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773132324219,0.0,0.0,9.602423961041497e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701416015625,0.0,0.0,0.000101118312159,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748718261719,0.0,0.0,7.46857185731642e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77313232421875,0.0,0.0,0.0001011182466754,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773132324219,0.0,0.0,0.0004796602297574,286.4320373535156,294.1499938964844,292.5086669921875,292.2109680175781,293.7151184082031,292.4851989746094,286.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231364285573,8.569485565601553e-09,0.0010231278138235,-0.0215012989938259,0.0,0.0,0.0,-0.0090610766783356,60.0,10.964876174926758,-0.0,-7.137180801919385e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773132324219,0.0,0.0,9.602423961041497e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701416015625,0.0,0.0,0.000101118312159,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748718261719,0.0,0.0,7.46857185731642e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77313232421875,0.0,0.0,0.0001011182466754,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773132324219,0.0,0.0,0.0004796602297574,286.4320373535156,294.1499938964844,292.5086669921875,292.2109680175781,293.7151184082031,292.4851989746094,286.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231364285573,8.569485565601553e-09,0.0010231278138235,-0.0215012989938259,0.0,0.0,0.0,-0.0090610766783356,60.0,10.964876174926758,-0.0,-7.137180801919385e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77178955078125,0.0,0.0,9.607512765796856e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,0.0001011718995869,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,7.472529978258535e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676086425781,0.0,0.0,0.0001011718341032,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77178955078125,0.0,0.0,0.0004799144517164,286.4272766113281,294.1499938964844,292.51513671875,292.2124938964844,293.7043762207031,292.49005126953125,286.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632882853021329e-09,0.0010236712405458,-0.0216673128306865,0.0,0.0,0.0,-0.0090925116091966,60.0,10.966405868530272,-0.0,-7.14474666096976e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,9.6129733719863e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,0.0001012293942039,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,7.476776954717934e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621765136719,0.0,0.0,0.0001012293359963,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0004801871837116,286.422607421875,294.1499938964844,292.5217590332031,292.2139587402344,293.6939392089844,292.49542236328125,286.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700904885472482e-09,0.001024252269417,-0.0218454394489526,0.0,0.0,0.0,-0.0091262310743331,60.0,10.968087196350098,-0.0,-7.152868874982232e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602233886719,0.0,0.0,9.619210322853178e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.753173828125,0.0,0.0,0.0001012950669974,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578430175781,0.0,0.0,7.481627108063549e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,0.0001012950087897,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602233886719,0.0,0.0,0.0004804987402167,286.4173889160156,294.1499938964844,292.5293884277344,292.21551513671875,293.682373046875,292.5016784667969,286.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,10.970037460327148,-0.0,-7.162152826367675e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75543212890625,0.0,0.0,9.624132508179172e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484130859375,0.0,0.0,0.0001013469081954,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530517578125,0.0,0.0,7.485456444555894e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,0.0001013468499877,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75543212890625,0.0,0.0,0.0004807446384802,286.413330078125,294.1499938964844,292.5355529785156,292.2167053222656,293.6733093261719,292.506591796875,286.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839927900794464e-09,0.0010254401713609,-0.0222094841301441,0.0,0.0,0.0,-0.009195146150887,60.0,10.971566200256348,-0.0,-7.169484206315246e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,9.635767492000014e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,0.0001014694207697,298.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74249267578125,0.0,0.0,7.494504825444892e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408142089844,0.0,0.0,0.000101469362562,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,0.0004813258128706,286.4044189453125,294.1499938964844,292.54998779296875,292.2191772460937,293.65380859375,292.5196838378906,286.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984869737105328e-09,0.0010266796452924,-0.0225890185683965,0.0,0.0,0.0,-0.0092670004814863,60.0,10.976021766662598,-0.0,-7.18682713340968e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,9.635767492000014e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,0.0001014694207697,298.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74249267578125,0.0,0.0,7.494504825444892e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408142089844,0.0,0.0,0.000101469362562,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,0.0004813258128706,286.4044189453125,294.1499938964844,292.54998779296875,292.2191772460937,293.65380859375,292.5196838378906,286.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984869737105328e-09,0.0010266796452924,-0.0225890185683965,0.0,0.0,0.0,-0.0092670004814863,60.0,10.976021766662598,-0.0,-7.18682713340968e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,9.647286060499027e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275085449219,0.0,0.0,0.0001015907182591,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,7.503463712055236e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0001015906600514,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,0.0004819011955987,286.3955993652344,294.1499938964844,292.5657653808594,292.222412109375,293.6346130371094,292.5336608886719,286.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279158595949,9.128370059841018e-09,0.0010279066627845,-0.0229647681117057,0.0,0.0,0.0,-0.0093381395563483,60.0,10.981061935424805,-0.0,-7.20401800435866e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,9.647286060499027e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275085449219,0.0,0.0,0.0001015907182591,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,7.503463712055236e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0001015906600514,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,0.0004819011955987,286.3955993652344,294.1499938964844,292.5657653808594,292.222412109375,293.6346130371094,292.5336608886719,286.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279158595949,9.128370059841018e-09,0.0010279066627845,-0.0229647681117057,0.0,0.0,0.0,-0.0093381395563483,60.0,10.981061935424805,-0.0,-7.20401800435866e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,9.658400085754693e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171325683594,0.0,0.0,0.0001017077520373,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,7.512107549700886e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7199401855469,0.0,0.0,0.0001017076938296,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,0.0004824563802685,286.3868713378906,294.1499938964844,292.5834045410156,292.22735595703125,293.61572265625,292.5482482910156,286.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291010839864,9.266832634580169e-09,0.0010290917707607,-0.0233273152261972,0.0,0.0,0.0,-0.0094067864120006,60.0,10.98681640625,-0.0,-7.220624809178845e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,9.658400085754693e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171325683594,0.0,0.0,0.0001017077520373,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,7.512107549700886e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7199401855469,0.0,0.0,0.0001017076938296,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,0.0004824563802685,286.3868713378906,294.1499938964844,292.5834045410156,292.22735595703125,293.61572265625,292.5482482910156,286.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291010839864,9.266832634580169e-09,0.0010290917707607,-0.0233273152261972,0.0,0.0,0.0,-0.0094067864120006,60.0,10.98681640625,-0.0,-7.220624809178845e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71881103515625,0.0,0.0,9.663167293183506e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71209716796875,0.0,0.0,0.0001017579561448,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,7.515816105296835e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,0.0001017578979372,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71881103515625,0.0,0.0,0.0004826945369131,286.3826904296875,294.1499938964844,292.5928649902344,292.2304077148437,293.60693359375,292.556884765625,286.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296074906364,9.326224237327096e-09,0.0010295981774106,-0.0234828237444162,0.0,0.0,0.0,-0.0094362217932939,60.0,10.99129581451416,-0.0,-7.227754394989462e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,9.668186976341532e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70703125,0.0,0.0,0.0001018108159769,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,7.519719656556845e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,0.0001018107577692,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,0.0004829452664125,286.3784484863281,294.1499938964844,292.60272216796875,292.2337951660156,293.5979309082031,292.5650939941406,286.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388756438966084e-09,0.0010301325237378,-0.0236465539783239,0.0,0.0,0.0,-0.0094672199338674,60.0,10.9953031539917,-0.0,-7.235264121163709e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,9.677413618192075e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,0.0001019079718389,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013244628906,0.0,0.0,7.526895933551714e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,0.0001019079209072,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,0.0004834061837755,286.3701171875,294.1499938964844,292.6235656738281,292.2416076660156,293.5804443359375,292.5826110839844,286.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503703601865254e-09,0.0010311169316992,-0.0239475164562463,0.0,0.0,0.0,-0.009524212218821,60.0,11.004646301269531,-0.0,-7.249079203575094e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,9.677413618192075e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,0.0001019079718389,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013244628906,0.0,0.0,7.526895933551714e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,0.0001019079209072,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,0.0004834061837755,286.3701171875,294.1499938964844,292.6235656738281,292.2416076660156,293.5804443359375,292.5826110839844,286.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503703601865254e-09,0.0010311169316992,-0.0239475164562463,0.0,0.0,0.0,-0.009524212218821,60.0,11.004646301269531,-0.0,-7.249079203575094e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69366455078125,0.0,0.0,9.685321856522933e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,0.0001019912451738,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69146728515625,0.0,0.0,7.533046300522983e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,0.0001019911869661,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69366455078125,0.0,0.0,0.0004838011809624,286.3620910644531,294.1499938964844,292.6457824707031,292.2505798339844,293.5639953613281,292.6022033691406,286.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602213246751036e-09,0.0010319584980607,-0.0242054350674152,0.0,0.0,0.0,-0.0095730433240532,60.0,11.016039848327637,-0.0,-7.260928924779364e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69366455078125,0.0,0.0,9.685321856522933e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,0.0001019912451738,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69146728515625,0.0,0.0,7.533046300522983e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,0.0001019911869661,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69366455078125,0.0,0.0,0.0004838011809624,286.3620910644531,294.1499938964844,292.6457824707031,292.2505798339844,293.5639953613281,292.6022033691406,286.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602213246751036e-09,0.0010319584980607,-0.0242054350674152,0.0,0.0,0.0,-0.0095730433240532,60.0,11.016039848327637,-0.0,-7.260928924779364e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,9.692844469100236e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,0.0001020704658003,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.681640625,0.0,0.0,7.538896898040548e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800842285156,0.0,0.0,0.0001020704075926,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,0.0004841769987251,286.3540954589844,294.1499938964844,292.6691589355469,292.26055908203125,293.5477905273437,292.62225341796875,286.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695932057240952e-09,0.0010327616473659,-0.0244508069008588,0.0,0.0,0.0,-0.0096195125952363,60.0,11.027844429016112,-0.0,-7.2722116328805e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,9.692844469100236e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,0.0001020704658003,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.681640625,0.0,0.0,7.538896898040548e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800842285156,0.0,0.0,0.0001020704075926,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,0.0004841769987251,286.3540954589844,294.1499938964844,292.6691589355469,292.26055908203125,293.5477905273437,292.62225341796875,286.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695932057240952e-09,0.0010327616473659,-0.0244508069008588,0.0,0.0,0.0,-0.0096195125952363,60.0,11.027844429016112,-0.0,-7.2722116328805e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,9.69919710769318e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,0.0001021373536786,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,7.543837273260579e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.670654296875,0.0,0.0,0.000102137295471,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,0.0004844943177886,286.3465881347656,294.1499938964844,292.6935729980469,292.2713928222656,293.5333557128906,292.64501953125,286.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334461694583,9.775062537187296e-09,0.0010334363905712,-0.0246579833328723,0.0,0.0,0.0,-0.0096587324514985,60.0,11.042012214660645,-0.0,-7.281744984766193e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,9.69919710769318e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,0.0001021373536786,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,7.543837273260579e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.670654296875,0.0,0.0,0.000102137295471,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,0.0004844943177886,286.3465881347656,294.1499938964844,292.6935729980469,292.2713928222656,293.5333557128906,292.64501953125,286.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334461694583,9.775062537187296e-09,0.0010334363905712,-0.0246579833328723,0.0,0.0,0.0,-0.0096587324514985,60.0,11.042012214660645,-0.0,-7.281744984766193e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,9.702370880404489e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6633605957031,0.0,0.0,0.0001021707794279,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,7.546306005679071e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0001021707212203,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6696472167969,0.0,0.0,0.0004846528463531,286.3428955078125,294.1499938964844,292.70611572265625,292.27703857421875,293.5263061523437,292.6564636230469,286.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337848216295,9.814602464075506e-09,0.0010337750427424,-0.024761501699686,0.0,0.0,0.0,-0.0096783358603715,60.0,11.04936981201172,-0.0,-7.286510594894936e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
