time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058560,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649475097656,0.0,0.0,9.705533011583611e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,0.00010220407421,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,7.548765279352665e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66131591796875,0.0,0.0,0.0001022040232783,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649475097656,0.0,0.0,0.0004848108219448,286.3391418457031,294.1499938964844,292.7188415527344,292.2828674316406,293.5191955566406,292.66778564453125,286.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341223096475,9.853996729702884e-09,0.0010341125307604,-0.0248646400868892,0.0,0.0,0.0,-0.009697868488729,60.0,11.05661964416504,-0.0,-7.291260573083491e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,9.709481673780827e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0001022456563077,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568908691406,0.0,0.0,7.551836461061612e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.000102245605376,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,0.0004850080877076,286.33447265625,294.1499938964844,292.7353820800781,292.2904663085937,293.510498046875,292.682861328125,286.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345425689592,9.903188491477977e-09,0.0010345326736569,-0.0249934252351522,0.0,0.0,0.0,-0.0097222523763775,60.0,11.066326141357422,-0.0,-7.297193604927088e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,9.711714665172622e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,0.0001022691722027,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.653564453125,0.0,0.0,7.553573232144117e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520690917969,0.0,0.0,0.000102269121271,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,0.0004851196426898,286.33184814453125,294.1499938964844,292.7447814941406,292.2948303222656,293.505615234375,292.6913757324219,286.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347800562158,9.931004463226144e-09,0.0010347700444981,-0.0250662509351968,0.0,0.0,0.0,-0.0097360406070947,60.0,11.071784019470217,-0.0,-7.30055020881082e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.646484375,0.0,0.0,9.71724875853397e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.640380859375,0.0,0.0,0.0001023274453473,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,7.557877688668668e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,0.0001023273944156,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.646484375,0.0,0.0,0.0004853960708715,286.3246765136719,294.1499938964844,292.7712707519531,292.30712890625,293.4924621582031,292.71588134765625,286.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353700490668,9.99994043127117e-09,0.0010353600373491,-0.0252467263489961,0.0,0.0,0.0,-0.0097702173516154,60.0,11.087135314941406,-0.0,-7.30887066424657e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.646484375,0.0,0.0,9.71724875853397e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.640380859375,0.0,0.0,0.0001023274453473,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,7.557877688668668e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,0.0001023273944156,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.646484375,0.0,0.0,0.0004853960708715,286.3246765136719,294.1499938964844,292.7712707519531,292.30712890625,293.4924621582031,292.71588134765625,286.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353700490668,9.99994043127117e-09,0.0010353600373491,-0.0252467263489961,0.0,0.0,0.0,-0.0097702173516154,60.0,11.087135314941406,-0.0,-7.30887066424657e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,9.720940579427406e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63140869140625,0.0,0.0,0.0001023663207888,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353759765625,0.0,0.0,7.560748781543225e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339111328125,0.0,0.0,0.0001023662698571,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.0004855805018451,286.3176574707031,294.1499938964844,292.7980651855469,292.319580078125,293.4799499511719,292.7409973144531,286.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357638821005,1.0045928533486403e-08,0.0010357538703829,-0.025367122143507,0.0,0.0,0.0,-0.0097930189222097,60.0,11.101839065551758,-0.0,-7.31442426626927e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,9.720940579427406e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63140869140625,0.0,0.0,0.0001023663207888,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353759765625,0.0,0.0,7.560748781543225e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339111328125,0.0,0.0,0.0001023662698571,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.0004855805018451,286.3176574707031,294.1499938964844,292.7980651855469,292.319580078125,293.4799499511719,292.7409973144531,286.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357638821005,1.0045928533486403e-08,0.0010357538703829,-0.025367122143507,0.0,0.0,0.0,-0.0097930189222097,60.0,11.101839065551758,-0.0,-7.31442426626927e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285705566406,0.0,0.0,9.721577953314409e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62261962890625,0.0,0.0,0.0001023730292217,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,7.561244274256751e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250915527344,0.0,0.0,0.00010237297829,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,0.0004856123414356,286.31085205078125,294.1499938964844,292.8250732421875,292.3320007324219,293.46826171875,292.7667236328125,286.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358310537412,1.0053855525882229e-08,0.0010358210420235,-0.0253878738731145,0.0,0.0,0.0,-0.0097969444468617,60.0,11.11452293395996,-0.0,-7.315381367334339e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285705566406,0.0,0.0,9.721577953314409e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62261962890625,0.0,0.0,0.0001023730292217,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,7.561244274256751e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250915527344,0.0,0.0,0.00010237297829,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,0.0004856123414356,286.31085205078125,294.1499938964844,292.8250732421875,292.3320007324219,293.46826171875,292.7667236328125,286.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358310537412,1.0053855525882229e-08,0.0010358210420235,-0.0253878738731145,0.0,0.0,0.0,-0.0097969444468617,60.0,11.11452293395996,-0.0,-7.315381367334339e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,9.721160313347356e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,0.0001023686272674,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221618652344,0.0,0.0,7.560919038951397e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,0.0001023685763357,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,0.0004855914739891,286.3074951171875,294.1499938964844,292.83856201171875,292.3381652832031,293.4626159667969,292.7796630859375,286.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357855353504,1.0048641030380168e-08,0.0010357755236327,-0.025374224409461,0.0,0.0,0.0,-0.0097943553701043,60.0,11.120238304138184,-0.0,-7.314751826470457e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,9.72008565440774e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61395263671875,0.0,0.0,0.0001023573131533,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,7.560083031421527e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,0.0001023572622216,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,0.0004855377774219,286.30419921875,294.1499938964844,292.85205078125,292.34423828125,293.4571533203125,292.7926940917969,286.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356707498431,1.0035242858918993e-08,0.0010356607381254,-0.0253391489386558,0.0,0.0,0.0,-0.0097877122461795,60.0,11.12525749206543,-0.0,-7.31313392066113e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,9.716889326227828e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054382324219,0.0,0.0,0.0001023236545734,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,7.557596836704761e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078186035156,0.0,0.0,0.0001023236036417,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,0.0004853781429119,286.2976989746094,294.1499938964844,292.87890625,292.35614013671875,293.4466552734375,292.8187561035156,286.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353329125791,9.99541160950912e-09,0.0010353229008615,-0.025234866887331,0.0,0.0,0.0,-0.0097679803147912,60.0,11.134037017822266,-0.0,-7.308323546340034e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,9.716889326227828e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054382324219,0.0,0.0,0.0001023236545734,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,7.557596836704761e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078186035156,0.0,0.0,0.0001023236036417,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,0.0004853781429119,286.2976989746094,294.1499938964844,292.87890625,292.35614013671875,293.4466552734375,292.8187561035156,286.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353329125791,9.99541160950912e-09,0.0010353229008615,-0.025234866887331,0.0,0.0,0.0,-0.0097679803147912,60.0,11.134037017822266,-0.0,-7.308323546340034e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,9.709924779599532e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,0.0001022503129206,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,7.552179886261001e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,0.0001022502619889,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,0.0004850302648264,286.2916564941406,294.1499938964844,292.9054260253906,292.36749267578125,293.43768310546875,292.8445739746094,286.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034588785842,9.90862769612022e-09,0.0010345788905397,-0.0250076670199632,0.0,0.0,0.0,-0.0097249476239085,60.0,11.137197494506836,-0.0,-7.29785014641493e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,9.709924779599532e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,0.0001022503129206,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,7.552179886261001e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,0.0001022502619889,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,0.0004850302648264,286.2916564941406,294.1499938964844,292.9054260253906,292.36749267578125,293.43768310546875,292.8445739746094,286.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034588785842,9.90862769612022e-09,0.0010345788905397,-0.0250076670199632,0.0,0.0,0.0,-0.0097249476239085,60.0,11.137197494506836,-0.0,-7.29785014641493e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,9.703031537355856e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,0.0001021777206915,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59295654296875,0.0,0.0,7.54681823309511e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915832519531,0.0,0.0,0.0001021776697598,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0004846859083045,286.2857360839844,294.1499938964844,292.93145751953125,292.3781433105469,293.4291687011719,292.8700256347656,286.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338586289435,9.822727520258924e-09,0.0010338487336412,-0.0247827693819999,0.0,0.0,0.0,-0.009682385250926,60.0,11.139182090759276,-0.0,-7.287489722784812e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,9.703031537355856e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,0.0001021777206915,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59295654296875,0.0,0.0,7.54681823309511e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915832519531,0.0,0.0,0.0001021776697598,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0004846859083045,286.2857360839844,294.1499938964844,292.93145751953125,292.3781433105469,293.4291687011719,292.8700256347656,286.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338586289435,9.822727520258924e-09,0.0010338487336412,-0.0247827693819999,0.0,0.0,0.0,-0.009682385250926,60.0,11.139182090759276,-0.0,-7.287489722784812e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,9.694439359009266e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,0.0001020872368826,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848999023437,0.0,0.0,7.540135266026482e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,0.0001020871859509,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,0.0004842567141167,286.27984619140625,294.1499938964844,292.95684814453125,292.387939453125,293.4208068847656,292.8954162597656,286.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329409269616,9.715660276299332e-09,0.0010329312644898,-0.024502458050847,0.0,0.0,0.0,-0.0096292980015277,60.0,11.139931678771973,-0.0,-7.27458768778888e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,9.694439359009266e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,0.0001020872368826,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848999023437,0.0,0.0,7.540135266026482e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,0.0001020871859509,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,0.0004842567141167,286.27984619140625,294.1499938964844,292.95684814453125,292.387939453125,293.4208068847656,292.8954162597656,286.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329409269616,9.715660276299332e-09,0.0010329312644898,-0.024502458050847,0.0,0.0,0.0,-0.0096292980015277,60.0,11.139931678771973,-0.0,-7.27458768778888e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829162597656,0.0,0.0,9.689787111710756e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,0.00010203824786,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,7.536516932304949e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,0.0001020382042042,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829162597656,0.0,0.0,0.0004840243782382,286.2770690917969,294.1499938964844,292.9692077636719,292.3924560546875,293.4171447753906,292.90771484375,286.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324434842914,9.657695976272862e-09,0.0010324338218197,-0.0243506990373134,0.0,0.0,0.0,-0.0096005536615848,60.0,11.137887954711914,-0.0,-7.267607315952773e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,9.68496678979136e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5734558105469,0.0,0.0,0.0001019874835037,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,7.53276763134636e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.000101987439848,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,0.000483783573145,286.27423095703125,294.1499938964844,292.9813842773437,292.39666748046875,293.4133605957031,292.920166015625,286.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319305583834,9.597629357926962e-09,0.001031921012327,-0.0241934340447187,0.0,0.0,0.0,-0.0095707802101969,60.0,11.136317253112791,-0.0,-7.260377543616414e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,9.678382775746286e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,0.0001019181509036,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,7.527646084781736e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,0.0001019180999719,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,0.0004834546998608,286.2702331542969,294.1499938964844,292.9984436035156,292.4022521972656,293.4081115722656,292.9378356933594,286.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312284575775,9.515586540942422e-09,0.0010312189115211,-0.0239786282181739,0.0,0.0,0.0,-0.0095301046967506,60.0,11.133214950561523,-0.0,-7.250508105016706e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,9.675838373368606e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,0.0001018913608277,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693359375,0.0,0.0,7.52566775190644e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680236816406,0.0,0.0,0.000101891309896,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,0.0004833276034332,286.2686767578125,294.1499938964844,293.0049133300781,292.4042358398437,293.40606689453125,292.9447021484375,286.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309567442163,9.483885676786484e-09,0.0010309471981599,-0.0238956287503242,0.0,0.0,0.0,-0.0095143867656588,60.0,11.13200569152832,-0.0,-7.246696043239353e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,9.668283018982038e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,0.0001018117909552,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,7.519790960941464e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,0.0001018117472995,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,0.0004829501849599,286.2633056640625,294.1499938964844,293.0272827148437,292.410400390625,293.3994445800781,292.9682922363281,286.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301516158506,9.389736987941433e-09,0.0010301423026248,-0.0236491207033395,0.0,0.0,0.0,-0.009467713534832,60.0,11.125332832336426,-0.0,-7.235382071257845e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,9.668283018982038e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,0.0001018117909552,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,7.519790960941464e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,0.0001018117472995,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,0.0004829501849599,286.2633056640625,294.1499938964844,293.0272827148437,292.410400390625,293.3994445800781,292.9682922363281,286.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301516158506,9.389736987941433e-09,0.0010301423026248,-0.0236491207033395,0.0,0.0,0.0,-0.009467713534832,60.0,11.125332832336426,-0.0,-7.235382071257845e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,9.661287913331762e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508117675781,0.0,0.0,0.0001017381291603,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,7.514349999837577e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,0.0001017380855046,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,0.0004826007934752,286.25811767578125,294.1499938964844,293.04833984375,292.4150390625,293.3932189941406,292.9910888671875,286.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294060921296,9.302572934188902e-09,0.0010293967789039,-0.0234208963811397,0.0,0.0,0.0,-0.0094245020300149,60.0,11.116918563842772,-0.0,-7.22491435567463e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,9.661287913331762e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508117675781,0.0,0.0,0.0001017381291603,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,7.514349999837577e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,0.0001017380855046,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,0.0004826007934752,286.25811767578125,294.1499938964844,293.04833984375,292.4150390625,293.3932189941406,292.9910888671875,286.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294060921296,9.302572934188902e-09,0.0010293967789039,-0.0234208963811397,0.0,0.0,0.0,-0.0094245020300149,60.0,11.116918563842772,-0.0,-7.22491435567463e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,9.65511571848765e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54364013671875,0.0,0.0,0.0001016731403069,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,7.509549323003739e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,0.0001016730893752,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,0.0004822924965992,286.2531433105469,294.1499938964844,293.06787109375,292.4179382324219,293.3876953125,293.0122375488281,286.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287484619766,9.225664676648648e-09,0.0010287392651662,-0.0232195239514112,0.0,0.0,0.0,-0.0093863755464553,60.0,11.104930877685549,-0.0,-7.21568511607984e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,9.65511571848765e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54364013671875,0.0,0.0,0.0001016731403069,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,7.509549323003739e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,0.0001016730893752,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,0.0004822924965992,286.2531433105469,294.1499938964844,293.06787109375,292.4179382324219,293.3876953125,293.0122375488281,286.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287484619766,9.225664676648648e-09,0.0010287392651662,-0.0232195239514112,0.0,0.0,0.0,-0.0093863755464553,60.0,11.104930877685549,-0.0,-7.21568511607984e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,9.652092558098956e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400695800781,0.0,0.0,0.0001016413007164,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5434875488281,0.0,0.0,7.507197733502835e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.0,0.0001016412570606,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,0.000482141476823,286.2507019042969,294.1499938964844,293.0770263671875,292.4187316894531,293.3849792480469,293.0226745605469,286.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187992588977067e-09,0.0010284181917086,-0.0231208819895982,0.0,0.0,0.0,-0.009367705322802,60.0,11.098603248596191,-0.0,-7.211166774823141e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54168701171875,0.0,0.0,9.649310959503056e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,0.000101612007711,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399475097656,0.0,0.0,7.505033863708377e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386657714844,0.0,0.0,0.0001016119640553,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54168701171875,0.0,0.0,0.0004820025351364,286.248291015625,294.1499938964844,293.08575439453125,292.41900634765625,293.38238525390625,293.0326843261719,286.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153328761613013e-09,0.0010281216818839,-0.0230301190167665,0.0,0.0,0.0,-0.0093505205586552,60.0,11.091379165649414,-0.0,-7.207010099818947e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,9.644155215937644e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,0.0001015577145153,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329284667969,0.0,0.0,7.5010240834672e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,0.0001015576708596,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,0.0004817450244445,286.2435913085937,294.1499938964844,293.1017761230469,292.4179992675781,293.3774108886719,293.052001953125,286.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089084151980842e-09,0.001027571153827,-0.0228618998080492,0.0,0.0,0.0,-0.0093186656013131,60.0,11.07546329498291,-0.0,-7.199309948191512e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,9.644155215937644e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,0.0001015577145153,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329284667969,0.0,0.0,7.5010240834672e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,0.0001015576708596,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,0.0004817450244445,286.2435913085937,294.1499938964844,293.1017761230469,292.4179992675781,293.3774108886719,293.052001953125,286.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089084151980842e-09,0.001027571153827,-0.0228618998080492,0.0,0.0,0.0,-0.0093186656013131,60.0,11.07546329498291,-0.0,-7.199309948191512e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52783203125,0.0,0.0,9.640212374506518e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.0001015161906252,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,7.497957267332822e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,0.0001015161469695,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,0.00048154804972,286.23907470703125,294.1499938964844,293.1158142089844,292.414794921875,293.3728942871094,293.06915283203125,286.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039943904554091e-09,0.0010271511273458,-0.0227332282811403,0.0,0.0,0.0,-0.0092943049967288,60.0,11.055082321166992,-0.0,-7.193422391083004e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52783203125,0.0,0.0,9.640212374506518e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.0001015161906252,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,7.497957267332822e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,0.0001015161469695,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,0.00048154804972,286.23907470703125,294.1499938964844,293.1158142089844,292.414794921875,293.3728942871094,293.06915283203125,286.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039943904554091e-09,0.0010271511273458,-0.0227332282811403,0.0,0.0,0.0,-0.0092943049967288,60.0,11.055082321166992,-0.0,-7.193422391083004e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210266113281,0.0,0.0,9.636638424126431e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0001014785520965,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51934814453125,0.0,0.0,7.495177123928443e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51812744140625,0.0,0.0,0.0001014785084407,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210266113281,0.0,0.0,0.0004813695268239,286.2346496582031,294.1499938964844,293.127685546875,292.4092102050781,293.36846923828125,293.085693359375,286.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995402644984551e-09,0.0010267696343362,-0.0226165987551212,0.0,0.0,0.0,-0.0092722214758396,60.0,11.033499717712402,-0.0,-7.188088346765653e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210266113281,0.0,0.0,9.636638424126431e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0001014785520965,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51934814453125,0.0,0.0,7.495177123928443e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51812744140625,0.0,0.0,0.0001014785084407,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210266113281,0.0,0.0,0.0004813695268239,286.2346496582031,294.1499938964844,293.127685546875,292.4092102050781,293.36846923828125,293.085693359375,286.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995402644984551e-09,0.0010267696343362,-0.0226165987551212,0.0,0.0,0.0,-0.0092722214758396,60.0,11.033499717712402,-0.0,-7.188088346765653e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,9.635527385398746e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097045898437,0.0,0.0,0.0001014668523566,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,7.494312740163878e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001014668087009,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,0.0004813140549231,286.2306213378906,294.1499938964844,293.1371765136719,292.40106201171875,293.3645935058594,293.09747314453125,286.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266605531796,8.981554167064587e-09,0.0010266514727845,-0.0225803349167108,0.0,0.0,0.0,-0.0092653576284646,60.0,11.003804206848145,-0.0,-7.186429940020389e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,9.635527385398746e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097045898437,0.0,0.0,0.0001014668523566,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,7.494312740163878e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001014668087009,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,0.0004813140549231,286.2306213378906,294.1499938964844,293.1371765136719,292.40106201171875,293.3645935058594,293.09747314453125,286.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266605531796,8.981554167064587e-09,0.0010266514727845,-0.0225803349167108,0.0,0.0,0.0,-0.0092653576284646,60.0,11.003804206848145,-0.0,-7.186429940020389e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
