time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060900,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,9.634002344682811e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,0.0001014507943182,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,7.493126759072766e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,0.0001014507506624,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,0.0004812378610949,286.228515625,294.1499938964844,293.1410217285156,292.39599609375,293.3625793457031,293.1045837402344,286.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264995507895,8.962548925239844e-09,0.0010264905868098,-0.0225305687636137,0.0,0.0,0.0,-0.0092559438198804,60.0,10.991135597229004,-0.0,-7.184154782180485e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,9.634061279939488e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,0.0001014514127746,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,7.493172597605735e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,0.0001014513763948,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0004812408296857,286.2265319824219,294.1499938964844,293.1441955566406,292.3902282714844,293.3606872558594,293.10992431640625,286.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026504789479,8.963280784257677e-09,0.0010264958254992,-0.0225324872881174,0.0,0.0,0.0,-0.0092563014477491,60.0,10.97495174407959,-0.0,-7.184242178936985e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,9.633891022531316e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49822998046875,0.0,0.0,0.000101449615613,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,7.493039447581396e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,0.0001014495719573,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,0.0004812323022633,286.22332763671875,294.1499938964844,293.1478881835937,292.3794860839844,293.35760498046875,293.1190185546875,286.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264859301969,8.961145603336718e-09,0.0010264770826324,-0.0225268956273794,0.0,0.0,0.0,-0.0092552406713366,60.0,10.949788093566896,-0.0,-7.183987094094847e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018005371094,0.0,0.0,9.634240996092558e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,0.0001014533045236,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,7.493312295991927e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,0.0001014532608678,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018005371094,0.0,0.0,0.0004812497936654,286.2225646972656,294.1499938964844,293.1485290527344,292.37652587890625,293.3568725585937,293.1207275390625,286.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265227174386,8.965505671199026e-09,0.0010265137534588,-0.0225383136421442,0.0,0.0,0.0,-0.0092573994770646,60.0,10.942652702331545,-0.0,-7.184508632462895e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,9.636252070777118e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,0.0001014744775602,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,7.494875899283215e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,0.0001014744339045,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,0.0004813502309843,286.2187805175781,294.1499938964844,293.1499938964844,292.3597717285156,293.3531494140625,293.1285705566406,286.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026737387292,8.99054874992089e-09,0.0010267284233123,-0.022603889927268,0.0,0.0,0.0,-0.0092698168009519,60.0,10.904909133911133,-0.0,-7.187507122807801e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,9.636252070777118e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,0.0001014744775602,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,7.494875899283215e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,0.0001014744339045,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,0.0004813502309843,286.2187805175781,294.1499938964844,293.1499938964844,292.3597717285156,293.3531494140625,293.1285705566406,286.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026737387292,8.99054874992089e-09,0.0010267284233123,-0.022603889927268,0.0,0.0,0.0,-0.0092698168009519,60.0,10.904909133911133,-0.0,-7.187507122807801e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,9.640106145525353e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,0.0001015150628518,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879150390625,0.0,0.0,7.497873593820259e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,0.000101515019196,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,0.0004815427819266,286.2151184082031,294.1499938964844,293.1499938964844,292.34039306640625,293.3494873046875,293.13482666015625,286.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271475184708,9.0385601225762e-09,0.0010271385544911,-0.0227296035736799,0.0,0.0,0.0,-0.0092936158180236,60.0,10.864811897277832,-0.0,-7.193256834625572e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,9.640106145525353e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,0.0001015150628518,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879150390625,0.0,0.0,7.497873593820259e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,0.000101515019196,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,0.0004815427819266,286.2151184082031,294.1499938964844,293.1499938964844,292.34039306640625,293.3494873046875,293.13482666015625,286.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271475184708,9.0385601225762e-09,0.0010271385544911,-0.0227296035736799,0.0,0.0,0.0,-0.0092936158180236,60.0,10.864811897277832,-0.0,-7.193256834625572e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,9.648459672462197e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,0.0001016030291793,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,7.504370296373963e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,0.0001016029855236,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,0.0004819600726477,286.21173095703125,294.1499938964844,293.1499938964844,292.31903076171875,293.3459777832031,293.13818359375,286.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280377464368,9.142630652547725e-09,0.0010280286660417,-0.0230021066963672,0.0,0.0,0.0,-0.0093452092260122,60.0,10.821245193481444,-0.0,-7.2057275701809e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,9.648459672462197e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,0.0001016030291793,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,7.504370296373963e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,0.0001016029855236,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,0.0004819600726477,286.21173095703125,294.1499938964844,293.1499938964844,292.31903076171875,293.3459777832031,293.13818359375,286.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280377464368,9.142630652547725e-09,0.0010280286660417,-0.0230021066963672,0.0,0.0,0.0,-0.0093452092260122,60.0,10.821245193481444,-0.0,-7.2057275701809e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,9.6512732852716e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,0.0001016326568787,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,7.50655890442431e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47802734375,0.0,0.0,0.000101632613223,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,0.000482100615045,286.2099914550781,294.1499938964844,293.1499938964844,292.30767822265625,293.3441772460937,293.1402587890625,286.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283379815518,9.177680837524347e-09,0.0010283287847414,-0.0230938829481601,0.0,0.0,0.0,-0.0093625877052545,60.0,10.799944877624512,-0.0,-7.20993043046292e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.657041664468125e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,0.0001016933965729,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,7.511045259889215e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,0.0001016933601931,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,0.0004823887429665,286.2083435058594,294.1499938964844,293.1499938964844,292.2958984375,293.3424377441406,293.1414794921875,286.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289512574672,9.249542465283866e-09,0.0010289420606568,-0.0232820454984903,0.0,0.0,0.0,-0.0093982052057981,60.0,10.777607917785645,-0.0,-7.218550024390424e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,9.668726124800742e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,0.0001018164402921,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,7.52013293094933e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,0.0001018164039123,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,0.0004829724202863,286.205078125,294.1499938964844,293.1499938964844,292.2711486816406,293.3389587402344,293.14404296875,286.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301962029188,9.395117572807976e-09,0.0010301867732778,-0.0236632097512483,0.0,0.0,0.0,-0.0094703733921051,60.0,10.73280143737793,-0.0,-7.236028665147387e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,9.668726124800742e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,0.0001018164402921,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,7.52013293094933e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,0.0001018164039123,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,0.0004829724202863,286.205078125,294.1499938964844,293.1499938964844,292.2711486816406,293.3389587402344,293.14404296875,286.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301962029188,9.395117572807976e-09,0.0010301867732778,-0.0236632097512483,0.0,0.0,0.0,-0.0094703733921051,60.0,10.73280143737793,-0.0,-7.236028665147387e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667358398437,0.0,0.0,9.6852432761807e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,0.0001019903720589,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,7.532979361712933e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,0.0001019903356791,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,0.000483797484776,286.20220947265625,294.1499938964844,293.1499938964844,292.2449645996094,293.33563232421875,293.1451721191406,286.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319565190002,9.60089696633304e-09,0.0010319468565285,-0.0242019910365343,0.0,0.0,0.0,-0.0095723895356059,60.0,10.686283111572266,-0.0,-7.26077047374929e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667358398437,0.0,0.0,9.6852432761807e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,0.0001019903720589,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,7.532979361712933e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,0.0001019903356791,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,0.000483797484776,286.20220947265625,294.1499938964844,293.1499938964844,292.2449645996094,293.33563232421875,293.1451721191406,286.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319565190002,9.60089696633304e-09,0.0010319468565285,-0.0242019910365343,0.0,0.0,0.0,-0.0095723895356059,60.0,10.686283111572266,-0.0,-7.26077047374929e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,9.701101225800812e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569702148437,0.0,0.0,0.0001021573625621,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,7.545312837464735e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45880126953125,0.0,0.0,0.0001021573261823,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,0.0004845896328333,286.1993408203125,294.1499938964844,293.1499938964844,292.217529296875,293.3323059082031,293.1464233398437,286.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336466366425,9.798465150367974e-09,0.0010336368577554,-0.0247192531824111,0.0,0.0,0.0,-0.0096703357994556,60.0,10.64015769958496,-0.0,-7.284565128884425e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,9.701101225800812e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569702148437,0.0,0.0,0.0001021573625621,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,7.545312837464735e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45880126953125,0.0,0.0,0.0001021573261823,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,0.0004845896328333,286.1993408203125,294.1499938964844,293.1499938964844,292.217529296875,293.3323059082031,293.1464233398437,286.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336466366425,9.798465150367974e-09,0.0010336368577554,-0.0247192531824111,0.0,0.0,0.0,-0.0096703357994556,60.0,10.64015769958496,-0.0,-7.284565128884425e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,9.719817899167538e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517822265625,0.0,0.0,0.0001023544537019,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,7.559870573459193e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.0001023544173222,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,0.0004855245642829,286.19659423828125,294.1499938964844,293.1499938964844,292.1889953613281,293.3290405273437,293.1473999023437,286.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356398997828,1.0031652841746563e-08,0.0010356298880651,-0.0253297481685876,0.0,0.0,0.0,-0.0097859315574169,60.0,10.59356689453125,-0.0,-7.312699779049582e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,9.719817899167538e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517822265625,0.0,0.0,0.0001023544537019,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,7.559870573459193e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.0001023544173222,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,0.0004855245642829,286.19659423828125,294.1499938964844,293.1499938964844,292.1889953613281,293.3290405273437,293.1473999023437,286.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356398997828,1.0031652841746563e-08,0.0010356298880651,-0.0253297481685876,0.0,0.0,0.0,-0.0097859315574169,60.0,10.59356689453125,-0.0,-7.312699779049582e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,9.729395242175087e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,0.0001024553130264,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519958496094,0.0,0.0,7.567319698864594e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.450927734375,0.0,0.0,0.0001024552766466,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,0.0004860030021518,286.1951904296875,294.1499938964844,293.1499938964844,292.1744079589844,293.3274230957031,293.1478881835937,286.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366622591391,1.0150983165146954e-08,0.0010366521310061,-0.0256421472877264,0.0,0.0,0.0,-0.0098450984805822,60.0,10.57003116607666,-0.0,-7.327118112243626e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.450927734375,0.0,0.0,9.741018584463744e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466857910156,0.0,0.0,0.0001025777164613,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,7.576360076200217e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,0.0001025776728056,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.450927734375,0.0,0.0,0.0004865836235694,286.1939697265625,294.1499938964844,293.1499938964844,292.1596069335937,293.3258361816406,293.1481018066406,286.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378992883488,1.0295796215586961e-08,0.0010378889273852,-0.0260212533175945,0.0,0.0,0.0,-0.0099168810993433,60.0,10.546804428100586,-0.0,-7.344635122308318e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465026855469,0.0,0.0,9.760535613168032e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,0.0001027832331601,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,7.591539178974926e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,0.0001027831967803,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.0004875585145782,286.1917419433594,294.1499938964844,293.1499938964844,292.13311767578125,293.3230285644531,293.14862060546875,286.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399780003353,1.0538952821548264e-08,0.0010399674065411,-0.0266577843576669,0.0,0.0,0.0,-0.0100374203175306,60.0,10.505531311035156,-0.0,-7.374094224132932e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,9.763723937794566e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,0.0001028168117045,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,7.594019552925602e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,0.0001028167753247,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,0.0004877177998423,286.1914978027344,294.1499938964844,293.1499938964844,292.1294860839844,293.3226623535156,293.1486511230469,286.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403177002444,1.0578679265904611e-08,0.0010403071064502,-0.0267617776989936,0.0,0.0,0.0,-0.010057114996016,60.0,10.49998950958252,-0.0,-7.378913124966857e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,9.788104944163932e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,0.0001030735511449,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,7.612982153659686e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0001030735147651,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,0.0004889356787316,286.1891174316406,294.1499938964844,293.1499938964844,292.0988464355469,293.3195495605469,293.1490783691406,286.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042915158905,1.0882440726334153e-08,0.0010429042158648,-0.0275569073855876,0.0,0.0,0.0,-0.0102077005431056,60.0,10.453264236450195,-0.0,-7.415809477606673e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,9.788104944163932e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,0.0001030735511449,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,7.612982153659686e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0001030735147651,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,0.0004889356787316,286.1891174316406,294.1499938964844,293.1499938964844,292.0988464355469,293.3195495605469,293.1490783691406,286.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042915158905,1.0882440726334153e-08,0.0010429042158648,-0.0275569073855876,0.0,0.0,0.0,-0.0102077005431056,60.0,10.453264236450195,-0.0,-7.415809477606673e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361267089844,0.0,0.0,9.814345685299486e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,0.0001033498774631,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,7.633391942363232e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,0.0001033498410833,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361267089844,0.0,0.0,0.0004902464570477,286.1867980957031,294.1499938964844,293.1499938964844,292.06787109375,293.3164367675781,293.1493835449219,286.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457114549353,1.1209380090804189e-08,0.0010457001626491,-0.0284126494079828,0.0,0.0,0.0,-0.0103697795420885,60.0,10.406744003295898,-0.0,-7.45562331871952e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361267089844,0.0,0.0,9.814345685299486e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,0.0001033498774631,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,7.633391942363232e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,0.0001033498410833,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361267089844,0.0,0.0,0.0004902464570477,286.1867980957031,294.1499938964844,293.1499938964844,292.06787109375,293.3164367675781,293.1493835449219,286.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457114549353,1.1209380090804189e-08,0.0010457001626491,-0.0284126494079828,0.0,0.0,0.0,-0.0103697795420885,60.0,10.406744003295898,-0.0,-7.45562331871952e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,9.844268788583575e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,0.0001036649773595,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,7.65666482038796e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,0.0001036649409797,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,0.0004917411715723,286.1849975585937,294.1499938964844,293.1499938964844,292.0367126464844,293.3135070800781,293.14947509765625,286.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488998377695,1.1582192982473316e-08,0.0010488883126527,-0.0293883867561817,0.0,0.0,0.0,-0.0105545995756983,60.0,10.36249828338623,-0.0,-7.501154186684289e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,9.844268788583575e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,0.0001036649773595,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,7.65666482038796e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,0.0001036649409797,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,0.0004917411715723,286.1849975585937,294.1499938964844,293.1499938964844,292.0367126464844,293.3135070800781,293.14947509765625,286.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488998377695,1.1582192982473316e-08,0.0010488883126527,-0.0293883867561817,0.0,0.0,0.0,-0.0105545995756983,60.0,10.36249828338623,-0.0,-7.501154186684289e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,9.856378164840862e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0001037925030686,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,7.66608354751952e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,0.0001037924666889,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,0.0004923460655845,286.1839599609375,294.1499938964844,293.1499938964844,292.0211486816406,293.31201171875,293.14959716796875,286.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501910001039,1.1733073179698296e-08,0.0010501792421564,-0.0297832526266574,0.0,0.0,0.0,-0.0106294024735689,60.0,10.339411735534668,-0.0,-7.519620481843958e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.87179737421684e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,0.0001039548660628,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256896972656,0.0,0.0,7.678075780859217e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,0.000103954836959,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0004931162693537,286.1829528808594,294.1499938964844,293.1499938964844,292.0055847167969,293.3105163574219,293.149658203125,286.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051832223311,1.1925177290095236e-08,0.0010518202325329,-0.0302859842777252,0.0,0.0,0.0,-0.0107246274128556,60.0,10.316583633422852,-0.0,-7.543164315393369e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,9.902313468046486e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,0.0001042762232827,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,7.701810682192445e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,0.000104276186903,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0004946406697854,286.1810607910156,294.1499938964844,293.1499938964844,291.9747009277344,293.3075866699219,293.1497497558594,286.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550840524956,1.2305391372535725e-08,0.0010550718288868,-0.0312809273600578,0.0,0.0,0.0,-0.010913117788732,60.0,10.272425651550291,-0.0,-7.58987184212856e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,9.902313468046486e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,0.0001042762232827,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,7.701810682192445e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,0.000104276186903,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0004946406697854,286.1810607910156,294.1499938964844,293.1499938964844,291.9747009277344,293.3075866699219,293.1497497558594,286.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550840524956,1.2305391372535725e-08,0.0010550718288868,-0.0312809273600578,0.0,0.0,0.0,-0.010913117788732,60.0,10.272425651550291,-0.0,-7.58987184212856e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,9.93373105302453e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,0.0001046070610755,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,7.72624698583968e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,0.0001046070319716,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0004962100065313,286.1793212890625,294.1499938964844,293.1499938964844,291.9441833496094,293.3046875,293.1498413085937,286.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584314586594,1.2696832030201222e-08,0.0010584187693893,-0.0323051549494266,0.0,0.0,0.0,-0.0111071709543466,60.0,10.229487419128418,-0.0,-7.638108456831105e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,9.93373105302453e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,0.0001046070610755,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,7.72624698583968e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,0.0001046070319716,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0004962100065313,286.1793212890625,294.1499938964844,293.1499938964844,291.9441833496094,293.3046875,293.1498413085937,286.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584314586594,1.2696832030201222e-08,0.0010584187693893,-0.0323051549494266,0.0,0.0,0.0,-0.0111071709543466,60.0,10.229487419128418,-0.0,-7.638108456831105e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,9.966121433535592e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,0.0001049481434165,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,7.751438533887267e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,0.0001049481143127,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,0.0004978280048817,286.17779541015625,294.1499938964844,293.1499938964844,291.91424560546875,293.3018493652344,293.1498718261719,286.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061882590875,1.3100392770581948e-08,0.0010618694359436,-0.0333609879016876,0.0,0.0,0.0,-0.0113072330132126,60.0,10.18858528137207,-0.0,-7.687998504479766e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,9.966121433535592e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,0.0001049481434165,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,7.751438533887267e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,0.0001049481143127,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,0.0004978280048817,286.17779541015625,294.1499938964844,293.1499938964844,291.91424560546875,293.3018493652344,293.1498718261719,286.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061882590875,1.3100392770581948e-08,0.0010618694359436,-0.0333609879016876,0.0,0.0,0.0,-0.0113072330132126,60.0,10.18858528137207,-0.0,-7.687998504479766e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,9.99847034108825e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,0.000105288796476,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,7.776598795317113e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,0.0001052887600963,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,0.0004994439077563,286.17626953125,294.1499938964844,293.1499938964844,291.8851013183594,293.2990417480469,293.14990234375,286.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653290664777,1.3503441920192928e-08,0.0010653155623003,-0.0344153754413127,0.0,0.0,0.0,-0.0115070398896932,60.0,10.147562980651855,-0.0,-7.73798660702596e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
