time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063240,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,9.99847034108825e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,0.000105288796476,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,7.776598795317113e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,0.0001052887600963,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,0.0004994439077563,286.17626953125,294.1499938964844,293.1499938964844,291.8851013183594,293.2990417480469,293.14990234375,286.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653290664777,1.3503441920192928e-08,0.0010653155623003,-0.0344153754413127,0.0,0.0,0.0,-0.0115070398896932,60.0,10.147562980651855,-0.0,-7.73798660702596e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,0.0001001521086436,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,0.0001054650783771,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,7.789619121467695e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,0.0001054650419973,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,0.000500280119013,286.1755676269531,294.1499938964844,293.1499938964844,291.8708801269531,293.29766845703125,293.1499328613281,286.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671121999621,1.3712013746669529e-08,0.0010670984629541,-0.034960962831974,0.0,0.0,0.0,-0.011610435321927,60.0,10.127864837646484,-0.0,-7.76391857471026e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,0.0001003156139631,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,0.0001056372566381,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,7.802336040185764e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036865234375,0.0,0.0,0.0001056372202583,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,0.0005010968307033,286.1749572753906,294.1499938964844,293.1499938964844,291.85693359375,293.2962951660156,293.1499328613281,286.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688550537452,1.3915734342617725e-08,0.0010688412003219,-0.0354938246309757,0.0,0.0,0.0,-0.0117114316672086,60.0,10.10932159423828,-0.0,-7.78928921363331e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,0.0001006339734885,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,0.0001059725036611,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,7.827097579138353e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,0.0001059724672813,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,0.0005026871222071,286.1737670898437,294.1499938964844,293.1499938964844,291.8309631347656,293.293701171875,293.14996337890625,286.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722471633926,1.4312396601212642e-08,0.001072232844308,-0.036531277000904,0.0,0.0,0.0,-0.0119080739095807,60.0,10.07331657409668,-0.0,-7.838806936888434e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,0.0001006472302833,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,0.0001059864589478,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,7.828128582332283e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,0.000105986429844,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,0.0005027533625252,286.1737060546875,294.1499938964844,293.1499938964844,291.82989501953125,293.2935791015625,293.14996337890625,286.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723884915933,1.4328912278926964e-08,0.0010723741725087,-0.0365744680166244,0.0,0.0,0.0,-0.0119162611663341,60.0,10.071816444396973,-0.0,-7.84087177407855e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0001009683619486,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,0.0001063246309058,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,7.853105489630252e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,0.000106324594526,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0005043574492447,286.17266845703125,294.1499938964844,293.1499938964844,291.8042297363281,293.2909240722656,293.14996337890625,286.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758097050711,1.4729027775217672e-08,0.0010757950367406,-0.0376208312809467,0.0,0.0,0.0,-0.0121146133169531,60.0,10.037114143371582,-0.0,-7.890985642688977e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0001009683619486,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,0.0001063246309058,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,7.853105489630252e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,0.000106324594526,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0005043574492447,286.17266845703125,294.1499938964844,293.1499938964844,291.8042297363281,293.2909240722656,293.14996337890625,286.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758097050711,1.4729027775217672e-08,0.0010757950367406,-0.0376208312809467,0.0,0.0,0.0,-0.0121146133169531,60.0,10.037114143371582,-0.0,-7.890985642688977e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.0001012948996503,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,0.0001066684853867,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,7.87850221968256e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,0.0001066684562829,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.0005059886025264,286.1716003417969,294.1499938964844,293.1499938964844,291.78009033203125,293.28826904296875,293.1499938964844,286.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792918037623,1.5135883657535487e-08,0.0010792766697704,-0.0386846922338008,0.0,0.0,0.0,-0.0123163228854537,60.0,10.001976013183594,-0.0,-7.942107060898709e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.0001012948996503,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,0.0001066684853867,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,7.87850221968256e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,0.0001066684562829,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.0005059886025264,286.1716003417969,294.1499938964844,293.1499938964844,291.78009033203125,293.28826904296875,293.1499938964844,286.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792918037623,1.5135883657535487e-08,0.0010792766697704,-0.0386846922338008,0.0,0.0,0.0,-0.0123163228854537,60.0,10.001976013183594,-0.0,-7.942107060898709e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,0.000101598285255,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,0.0001069879726856,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,7.902099605416879e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0001069879363058,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,0.000507504097186,286.17071533203125,294.1499938964844,293.1499938964844,291.7576599121094,293.2856750488281,293.1499938964844,286.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825213976204,1.551389239295986e-08,0.0010825059143826,-0.0396730117499828,0.0,0.0,0.0,-0.0125037021934986,60.0,9.971063613891602,-0.0,-7.989751793502364e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,0.000101598285255,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,0.0001069879726856,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,7.902099605416879e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0001069879363058,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,0.000507504097186,286.17071533203125,294.1499938964844,293.1499938964844,291.7576599121094,293.2856750488281,293.1499938964844,286.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825213976204,1.551389239295986e-08,0.0010825059143826,-0.0396730117499828,0.0,0.0,0.0,-0.0125037021934986,60.0,9.971063613891602,-0.0,-7.989751793502364e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,0.0001017540125758,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,0.0001071519582183,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,7.914211164461449e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,0.0001071519291144,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,0.0005082819843664,286.1702880859375,294.1499938964844,293.1499938964844,291.7471618652344,293.2843933105469,293.1499938964844,286.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841807816177,1.5707925626884393e-08,0.0010841650655493,-0.0401802696287632,0.0,0.0,0.0,-0.0125998929142951,60.0,9.955307006835938,-0.0,-8.014262675715146e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,0.00010189920431,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,0.0001073048479156,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,7.925504178274423e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,0.0001073048188118,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,0.0005090072518214,286.169921875,294.1499938964844,293.1499938964844,291.7371520996094,293.2831115722656,293.1499938964844,286.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857271263375,1.5888824478338393e-08,0.0010857111774384,-0.0406531691551208,0.0,0.0,0.0,-0.0126895690336823,60.0,9.94106674194336,-0.0,-8.03714925723398e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,0.000102187768789,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,0.0001076087210094,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,7.947947597131133e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,0.0001076086919056,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,0.0005104486481286,286.169189453125,294.1499938964844,293.1499938964844,291.7187805175781,293.28057861328125,293.1499938964844,286.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888046817854,1.6248369760774043e-08,0.0010887883836403,-0.0415929928421974,0.0,0.0,0.0,-0.0128678241744637,60.0,9.912635803222656,-0.0,-8.08273199481846e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,0.000102187768789,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,0.0001076087210094,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,7.947947597131133e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,0.0001076086919056,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,0.0005104486481286,286.169189453125,294.1499938964844,293.1499938964844,291.7187805175781,293.28057861328125,293.1499938964844,286.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888046817854,1.6248369760774043e-08,0.0010887883836403,-0.0415929928421974,0.0,0.0,0.0,-0.0128678241744637,60.0,9.912635803222656,-0.0,-8.08273199481846e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,0.0001024429002427,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.0001078773857443,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,7.967791316332296e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,0.0001078773566405,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,0.0005117231048643,286.1686706542969,294.1499938964844,293.1499938964844,291.70269775390625,293.2781066894531,293.1499938964844,286.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915205348283,1.6566255922612072e-08,0.0010915040038526,-0.0424238331615924,0.0,0.0,0.0,-0.0130254011601209,60.0,9.888632774353027,-0.0,-8.123141981286609e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,0.0001024429002427,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.0001078773857443,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,7.967791316332296e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,0.0001078773566405,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,0.0005117231048643,286.1686706542969,294.1499938964844,293.1499938964844,291.70269775390625,293.2781066894531,293.1499938964844,286.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915205348283,1.6566255922612072e-08,0.0010915040038526,-0.0424238331615924,0.0,0.0,0.0,-0.0130254011601209,60.0,9.888632774353027,-0.0,-8.123141981286609e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,0.000102684382,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,0.0001081316804629,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,7.986572745721787e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,0.0001081316513591,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,0.0005129294004291,286.1682434082031,294.1499938964844,293.1499938964844,291.6891174316406,293.2756652832031,293.1499938964844,286.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940970387309,1.6867140573140205e-08,0.0010940801585093,-0.0432101562619209,0.0,0.0,0.0,-0.0131745794788002,60.0,9.866621971130373,-0.0,-8.161482156765487e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,0.000102684382,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,0.0001081316804629,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,7.986572745721787e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,0.0001081316513591,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,0.0005129294004291,286.1682434082031,294.1499938964844,293.1499938964844,291.6891174316406,293.2756652832031,293.1499938964844,286.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940970387309,1.6867140573140205e-08,0.0010940801585093,-0.0432101562619209,0.0,0.0,0.0,-0.0131745794788002,60.0,9.866621971130373,-0.0,-8.161482156765487e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3745422363281,0.0,0.0,0.0001029004197334,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,0.0001083591778296,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,8.003375842235982e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,0.0001083591487258,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3745422363281,0.0,0.0,0.0005140085122548,286.1679382324219,294.1499938964844,293.1499938964844,291.67822265625,293.2732849121094,293.1499938964844,286.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963991517201,1.7136317254085043e-08,0.0010963820386677,-0.0439135544002056,0.0,0.0,0.0,-0.0133080221712589,60.0,9.847585678100586,-0.0,-8.195858924864299e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3745422363281,0.0,0.0,0.0001029004197334,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,0.0001083591778296,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,8.003375842235982e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,0.0001083591487258,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3745422363281,0.0,0.0,0.0005140085122548,286.1679382324219,294.1499938964844,293.1499938964844,291.67822265625,293.2732849121094,293.1499938964844,286.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963991517201,1.7136317254085043e-08,0.0010963820386677,-0.0439135544002056,0.0,0.0,0.0,-0.0133080221712589,60.0,9.847585678100586,-0.0,-8.195858924864299e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,0.0001030087369144,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,0.0001084732357412,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,8.011800673557445e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711242675781,0.0,0.0,0.0001084732066374,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,0.0005145496106706,286.16778564453125,294.1499938964844,293.1499938964844,291.673828125,293.2720642089844,293.1499938964844,286.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975520126521,1.7271272412244798e-08,0.0010975347831845,-0.0442661866545677,0.0,0.0,0.0,-0.0133749200031161,60.0,9.838080406188965,-0.0,-8.213121560629588e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,0.0001030974090099,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,0.0001085666153812,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,8.018696826184168e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,0.0001085665862774,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,0.0005149925709702,286.167724609375,294.1499938964844,293.1499938964844,291.6701965332031,293.2709045410156,293.1499938964844,286.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984936961904,1.7381754702228136e-08,0.0010984763503074,-0.0445548631250858,0.0,0.0,0.0,-0.0134296743199229,60.0,9.830561637878418,-0.0,-8.2272670454131e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,0.0001032589862006,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,0.0001087367563741,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,8.031263860175386e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,0.0001087367272702,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,0.0005157996201887,286.1676330566406,294.1499938964844,293.1499938964844,291.6652526855469,293.2685852050781,293.1499938964844,286.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002189712598,1.7583072775551045e-08,0.0011002013925462,-0.0450808443129062,0.0,0.0,0.0,-0.0135294944047927,60.0,9.816864013671877,-0.0,-8.253073247033171e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,0.0001032589862006,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,0.0001087367563741,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,8.031263860175386e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,0.0001087367272702,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,0.0005157996201887,286.1676330566406,294.1499938964844,293.1499938964844,291.6652526855469,293.2685852050781,293.1499938964844,286.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002189712598,1.7583072775551045e-08,0.0011002013925462,-0.0450808443129062,0.0,0.0,0.0,-0.0135294944047927,60.0,9.816864013671877,-0.0,-8.253073247033171e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0001033844237099,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,0.0001088688586605,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,8.041020191740245e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,0.0001088688222807,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0005164262838661,286.1676940917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2663269042969,293.1499938964844,286.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015533236786,1.7739365532065676e-08,0.0011015356285497,-0.0454891696572303,0.0,0.0,0.0,-0.013606964610517,60.0,9.806686401367188,-0.0,-8.273136842262829e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0001033844237099,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,0.0001088688586605,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,8.041020191740245e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,0.0001088688222807,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0005164262838661,286.1676940917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2663269042969,293.1499938964844,286.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015533236786,1.7739365532065676e-08,0.0011015356285497,-0.0454891696572303,0.0,0.0,0.0,-0.013606964610517,60.0,9.806686401367188,-0.0,-8.273136842262829e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0001034890592563,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,0.0001089790384867,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,8.04915907792747e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,0.0001089790093828,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0005169489304535,286.1678466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2640991210937,293.1499938964844,286.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026712600141,1.7869739465936618e-08,0.0011026534484699,-0.0458297543227672,0.0,0.0,0.0,-0.0136716105043888,60.0,9.798121452331545,-0.0,-8.28989072942932e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0001034890592563,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,0.0001089790384867,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,8.04915907792747e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,0.0001089790093828,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0005169489304535,286.1678466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2640991210937,293.1499938964844,286.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026712600141,1.7869739465936618e-08,0.0011026534484699,-0.0458297543227672,0.0,0.0,0.0,-0.0136716105043888,60.0,9.798121452331545,-0.0,-8.28989072942932e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.0001035743043757,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0001090688092517,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,8.055788930505514e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0001090687801479,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.0005173747777007,286.16815185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2619323730469,293.1499938964844,286.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035791831091,1.7975946065007523e-08,0.0011035611387342,-0.0461071990430355,0.0,0.0,0.0,-0.0137242600321769,60.0,9.78991413116455,-0.0,-8.30355162406704e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.0001035743043757,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0001090688092517,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,8.055788930505514e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0001090687801479,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.0005173747777007,286.16815185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2619323730469,293.1499938964844,286.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035791831091,1.7975946065007523e-08,0.0011035611387342,-0.0461071990430355,0.0,0.0,0.0,-0.0137242600321769,60.0,9.78991413116455,-0.0,-8.30355162406704e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,0.000103619233414,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568420410156,0.0,0.0,0.0001091161102522,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,8.059282845351845e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,0.0001091160811483,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,0.0005175991682335,286.1683044433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2608337402344,293.1499938964844,286.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040564859285,1.8031915516303343e-08,0.0011040384415537,-0.0462534092366695,0.0,0.0,0.0,-0.0137520004063844,60.0,9.786165237426758,-0.0,-8.310755816864912e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,0.0001036523972288,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0001091510348487,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,8.061862172326073e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,0.0001091510130208,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,0.0005177648272365,286.1684875488281,294.1499938964844,293.1499938964844,291.6635437011719,293.259765625,293.1499938964844,286.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044068960472,1.80732335763878e-08,0.0011043888516724,-0.0463613383471965,0.0,0.0,0.0,-0.0137724690139293,60.0,9.781940460205078,-0.0,-8.316076360870286e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.0001037081674439,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,0.0001092097663786,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,8.066200098255649e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,0.0001092097372747,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.0005180434673093,286.1689147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2576599121094,293.1499938964844,286.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.8142721103231452e-08,0.001104986295104,-0.0465428493916988,0.0,0.0,0.0,-0.013806932605803,60.0,9.77288818359375,-0.0,-8.325026357169919e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.0001037081674439,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,0.0001092097663786,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,8.066200098255649e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,0.0001092097372747,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.0005180434673093,286.1689147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2576599121094,293.1499938964844,286.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.8142721103231452e-08,0.001104986295104,-0.0465428493916988,0.0,0.0,0.0,-0.013806932605803,60.0,9.77288818359375,-0.0,-8.325026357169919e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,0.0001037416732287,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,0.000109245047497,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,8.068805618677288e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,0.0001092450183932,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,0.0005182108143344,286.16949462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2555847167969,293.1499938964844,286.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053595226258,1.818445483081632e-08,0.0011053413618355,-0.0466518588364124,0.0,0.0,0.0,-0.0138276135548949,60.0,9.76246166229248,-0.0,-8.330405165679623e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,0.0001037416732287,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,0.000109245047497,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,8.068805618677288e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,0.0001092450183932,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,0.0005182108143344,286.16949462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2555847167969,293.1499938964844,286.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053595226258,1.818445483081632e-08,0.0011053413618355,-0.0466518588364124,0.0,0.0,0.0,-0.0138276135548949,60.0,9.76246166229248,-0.0,-8.330405165679623e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,0.0001037588590406,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,0.0001092631428036,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,8.070142212091014e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,0.0001092631209758,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,0.0005182966706342,286.1701354980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2535400390625,293.1499938964844,286.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055441573262,1.8205863483444773e-08,0.001105525996536,-0.0467077791690826,0.0,0.0,0.0,-0.0138382343575358,60.0,9.750967979431152,-0.0,-8.333164203122578e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,0.0001037588590406,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,0.0001092631428036,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,8.070142212091014e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,0.0001092631209758,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,0.0005182966706342,286.1701354980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2535400390625,293.1499938964844,286.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055441573262,1.8205863483444773e-08,0.001105525996536,-0.0467077791690826,0.0,0.0,0.0,-0.0138382343575358,60.0,9.750967979431152,-0.0,-8.333164203122578e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
