time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065580,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,0.0001037487818393,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,0.0001092525344574,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,8.069358591455966e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486328125,0.0,0.0,0.0001092525053536,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,0.0005182463210076,286.1709289550781,294.1499938964844,293.1499938964844,291.6635437011719,293.25152587890625,293.1499938964844,286.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054349597543,1.8193295758806016e-08,0.0011054167989641,-0.0466749519109725,0.0,0.0,0.0,-0.0138319954276084,60.0,9.73751735687256,-0.0,-8.331544165685045e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,0.0001037487818393,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,0.0001092525344574,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,8.069358591455966e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486328125,0.0,0.0,0.0001092525053536,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,0.0005182463210076,286.1709289550781,294.1499938964844,293.1499938964844,291.6635437011719,293.25152587890625,293.1499938964844,286.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054349597543,1.8193295758806016e-08,0.0011054167989641,-0.0466749519109725,0.0,0.0,0.0,-0.0138319954276084,60.0,9.73751735687256,-0.0,-8.331544165685045e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,0.0001037381734931,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,0.0001092413585865,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,8.068533497862518e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.0001092413294827,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,0.0005181933520361,286.1713256835937,294.1499938964844,293.1499938964844,291.6635437011719,293.25054931640625,293.1499938964844,286.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053211055696,1.818007078213668e-08,0.0011053029447793,-0.0466404072940349,0.0,0.0,0.0,-0.0138254351913928,60.0,9.730413436889648,-0.0,-8.329839573661958e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,0.0001037213005474,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,0.000109223590698,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,8.067220915108919e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,0.0001092235615942,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,0.0005181090673431,286.1717834472656,294.1499938964844,293.1499938964844,291.6635437011719,293.24957275390625,293.1499938964844,286.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105141127482,1.8159038717158186e-08,0.0011051229666918,-0.0465854704380035,0.0,0.0,0.0,-0.0138150081038475,60.0,9.72284984588623,-0.0,-8.327129563667769e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,0.000103668156953,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,0.000109167631308,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458251953125,0.0,0.0,8.063087443588302e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.0001091676022042,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,0.0005178435822017,286.1727600097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2476806640625,293.1499938964844,286.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104578259401,1.809281968689902e-08,0.0011045602150261,-0.0464124977588653,0.0,0.0,0.0,-0.0137821976095438,60.0,9.706231117248535,-0.0,-8.318598077039496e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,0.000103668156953,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,0.000109167631308,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458251953125,0.0,0.0,8.063087443588302e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.0001091676022042,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,0.0005178435822017,286.1727600097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2476806640625,293.1499938964844,286.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104578259401,1.809281968689902e-08,0.0011045602150261,-0.0464124977588653,0.0,0.0,0.0,-0.0137821976095438,60.0,9.706231117248535,-0.0,-8.318598077039496e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,0.0001035879831761,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,0.0001090832010959,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,8.056851947912946e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.000109083179268,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,0.0005174431134946,286.1739501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2458190917969,293.1499938964844,286.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037237709388,1.799291382553747e-08,0.0011037057265639,-0.0461515225470066,0.0,0.0,0.0,-0.0137326689437031,60.0,9.687477111816406,-0.0,-8.305735121894031e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,0.0001035879831761,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,0.0001090832010959,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,8.056851947912946e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.000109083179268,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,0.0005174431134946,286.1739501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2458190917969,293.1499938964844,286.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037237709388,1.799291382553747e-08,0.0011037057265639,-0.0461515225470066,0.0,0.0,0.0,-0.0137326689437031,60.0,9.687477111816406,-0.0,-8.305735121894031e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,0.0001034921951941,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,0.0001089823344955,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,8.049401367316023e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,0.0001089823053916,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,0.0005169646465219,286.1752319335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2440490722656,293.1499938964844,286.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027060681954,1.787355330407081e-08,0.0011026882566511,-0.0458397157490253,0.0,0.0,0.0,-0.0136735131964087,60.0,9.667264938354492,-0.0,-8.290381003916991e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,0.0001034921951941,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,0.0001089823344955,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,8.049401367316023e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,0.0001089823053916,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,0.0005169646465219,286.1752319335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2440490722656,293.1499938964844,286.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027060681954,1.787355330407081e-08,0.0011026882566511,-0.0458397157490253,0.0,0.0,0.0,-0.0136735131964087,60.0,9.667264938354492,-0.0,-8.290381003916991e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,0.000103379934444,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,0.0001088641074602,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,8.040669490583241e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,0.0001088640856323,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,0.0005164038739167,286.1766357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2422790527344,293.1499938964844,286.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015099007636,1.7733656321183844e-08,0.0011014922056347,-0.045474249869585,0.0,0.0,0.0,-0.0136041613295674,60.0,9.645855903625488,-0.0,-8.272402851616789e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,0.000103379934444,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,0.0001088641074602,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,8.040669490583241e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,0.0001088640856323,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,0.0005164038739167,286.1766357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2422790527344,293.1499938964844,286.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015099007636,1.7733656321183844e-08,0.0011014922056347,-0.045474249869585,0.0,0.0,0.0,-0.0136041613295674,60.0,9.645855903625488,-0.0,-8.272402851616789e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,0.0001033295193337,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,0.0001088110220734,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,8.036748477024958e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.0001088110002456,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,0.0005161520675756,286.1772766113281,294.1499938964844,293.1499938964844,291.6635437011719,293.24139404296875,293.1499938964844,286.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009721783921,1.7670835461558454e-08,0.0011009544832631,-0.045310128480196,0.0,0.0,0.0,-0.0135730151087045,60.0,9.635643005371094,-0.0,-8.264336059937707e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0001032691434375,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387145996094,0.0,0.0,0.0001087474447558,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,8.032052573980764e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,0.0001087474229279,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,0.0005158504936844,286.1779479980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2405090332031,293.1499938964844,286.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595599643982496e-08,0.0011003057006746,-0.0451135747134685,0.0,0.0,0.0,-0.0135356895625591,60.0,9.624570846557615,-0.0,-8.254681205244196e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0001031401552609,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,0.0001086116099031,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,8.022019756026566e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0001086115880752,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.000515206134878,286.17938232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.23876953125,293.1499938964844,286.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989517904818,1.7434865995369364e-08,0.0010989343281835,-0.0446936264634132,0.0,0.0,0.0,-0.0134560232982039,60.0,9.601696968078612,-0.0,-8.23407120265074e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0001031401552609,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,0.0001086116099031,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,8.022019756026566e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0001086115880752,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.000515206134878,286.17938232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.23876953125,293.1499938964844,286.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989517904818,1.7434865995369364e-08,0.0010989343281835,-0.0446936264634132,0.0,0.0,0.0,-0.0134560232982039,60.0,9.601696968078612,-0.0,-8.23407120265074e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,0.0001029977865982,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,0.0001084616887965,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,8.01094647613354e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,0.0001084616596926,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,0.000514494953677,286.1808776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.237060546875,293.1499938964844,286.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.72574630141753e-08,0.0010974168544635,-0.0442301034927368,0.0,0.0,0.0,-0.0133680738508701,60.0,9.577766418457031,-0.0,-8.211354440845754e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,0.0001029977865982,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,0.0001084616887965,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,8.01094647613354e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,0.0001084616596926,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,0.000514494953677,286.1808776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.237060546875,293.1499938964844,286.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.72574630141753e-08,0.0010974168544635,-0.0442301034927368,0.0,0.0,0.0,-0.0133680738508701,60.0,9.577766418457031,-0.0,-8.211354440845754e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0001028372498694,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,0.0001082926319213,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,7.99846020527184e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,0.0001082926100934,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0005136930849403,286.1824951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2353820800781,293.1499938964844,286.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.705742214141992e-08,0.0010957060148939,-0.0437073968350887,0.0,0.0,0.0,-0.0132689038291573,60.0,9.552483558654783,-0.0,-8.185775612901126e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0001028372498694,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,0.0001082926319213,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,7.99846020527184e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,0.0001082926100934,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0005136930849403,286.1824951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2353820800781,293.1499938964844,286.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.705742214141992e-08,0.0010957060148939,-0.0437073968350887,0.0,0.0,0.0,-0.0132689038291573,60.0,9.552483558654783,-0.0,-8.185775612901126e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,0.0001026614045258,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,0.0001081074588,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,7.984782860148698e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,0.0001081074369722,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,0.0005128146731294,286.1841735839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2337646484375,293.1499938964844,286.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.68383085252799e-08,0.0010938332416117,-0.0431348159909248,0.0,0.0,0.0,-0.0131602846086025,60.0,9.52605438232422,-0.0,-8.157804387565194e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,0.0001026614045258,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,0.0001081074588,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,7.984782860148698e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,0.0001081074369722,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,0.0005128146731294,286.1841735839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2337646484375,293.1499938964844,286.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.68383085252799e-08,0.0010938332416117,-0.0431348159909248,0.0,0.0,0.0,-0.0131602846086025,60.0,9.52605438232422,-0.0,-8.157804387565194e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.0001025654783006,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,0.0001080064466805,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358764648437,0.0,0.0,7.977322820806876e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.0001080064248526,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.0005123355076648,286.18505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2329406738281,293.1499938964844,286.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718784578984014e-08,0.0010928086703643,-0.0428224578499794,0.0,0.0,0.0,-0.0131010180339217,60.0,9.51216983795166,-0.0,-8.14256679859682e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.0001024679586407,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,0.0001079037538147,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,7.96973763499409e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,0.0001079037319868,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.0005118483677506,286.1859436035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2321472167969,293.1499938964844,286.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.659726756031432e-08,0.0010917697800323,-0.0425048843026161,0.0,0.0,0.0,-0.0130407782271504,60.0,9.498133659362791,-0.0,-8.127089046183755e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,0.0001022676442516,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,0.0001076928092516,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,7.954157626954839e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,0.0001076927874237,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,0.0005108477780595,286.18780517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2305908203125,293.1499938964844,286.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896550957113,1.6347668108096514e-08,0.0010896387975662,-0.0418525300920009,0.0,0.0,0.0,-0.0129170576110482,60.0,9.469555854797363,-0.0,-8.095344128378201e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,0.0001022676442516,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,0.0001076928092516,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,7.954157626954839e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,0.0001076927874237,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,0.0005108477780595,286.18780517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2305908203125,293.1499938964844,286.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896550957113,1.6347668108096514e-08,0.0010896387975662,-0.0418525300920009,0.0,0.0,0.0,-0.0129170576110482,60.0,9.469555854797363,-0.0,-8.095344128378201e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,0.0001020597701426,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,0.0001074739047908,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,7.9379889939446e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,0.0001074738829629,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,0.0005098094115965,286.18975830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.22906494140625,293.1499938964844,286.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088646859202527e-08,0.0010874222498387,-0.0411754995584487,0.0,0.0,0.0,-0.0127886403352022,60.0,9.440196990966797,-0.0,-8.062466605451848e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,0.0001020597701426,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,0.0001074739047908,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,7.9379889939446e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,0.0001074738829629,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,0.0005098094115965,286.18975830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.22906494140625,293.1499938964844,286.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088646859202527e-08,0.0010874222498387,-0.0411754995584487,0.0,0.0,0.0,-0.0127886403352022,60.0,9.440196990966797,-0.0,-8.062466605451848e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,0.0001018545008264,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,0.000107257750642,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,7.922024087747559e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,0.0001072577288141,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,0.0005087840836495,286.1917724609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2275695800781,293.1499938964844,286.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832874566967803e-08,0.0010852353880181,-0.0405069068074226,0.0,0.0,0.0,-0.0126618444919586,60.0,9.41062831878662,-0.0,-8.030066567243922e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,0.0001018545008264,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,0.000107257750642,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,7.922024087747559e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,0.0001072577288141,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,0.0005087840836495,286.1917724609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2275695800781,293.1499938964844,286.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832874566967803e-08,0.0010852353880181,-0.0405069068074226,0.0,0.0,0.0,-0.0126618444919586,60.0,9.41062831878662,-0.0,-8.030066567243922e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,0.0001016594324028,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,0.0001070523358066,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,7.906852260930464e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,0.0001070523139787,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,0.0005078096874058,286.1938781738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2261047363281,293.1499938964844,286.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831722756847,1.5589817436989506e-08,0.0010831566760316,-0.0398714989423751,0.0,0.0,0.0,-0.0125413490459322,60.0,9.38156509399414,-0.0,-7.99933843609324e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,0.0001016594324028,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,0.0001070523358066,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,7.906852260930464e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,0.0001070523139787,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,0.0005078096874058,286.1938781738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2261047363281,293.1499938964844,286.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831722756847,1.5589817436989506e-08,0.0010831566760316,-0.0398714989423751,0.0,0.0,0.0,-0.0125413490459322,60.0,9.38156509399414,-0.0,-7.99933843609324e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,0.0001015681409626,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,0.0001069561985787,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,7.89975092629902e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,0.0001069561767508,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,0.0005073536303825,286.1949462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.22540283203125,293.1499938964844,286.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822004405781,1.5476059544994314e-08,0.0010821849573403,-0.0395740941166877,0.0,0.0,0.0,-0.0124849593266844,60.0,9.367459297180176,-0.0,-7.984976235775323e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0001014759982354,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,0.0001068591664079,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,7.89258410804905e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,0.00010685914458,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0005068933824077,286.196044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.22467041015625,293.1499938964844,286.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812195250764,1.5361250049750197e-08,0.0010812042746692,-0.0392739288508892,0.0,0.0,0.0,-0.0124280489981174,60.0,9.353311538696287,-0.0,-7.970494664277794e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.000101304394775,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,0.0001066784607246,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,7.879237091401592e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,0.0001066784388967,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.0005060361581854,286.1982727050781,294.1499938964844,293.1499938964844,291.6635437011719,293.2232666015625,293.1499938964844,286.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793888941407,1.514742464792107e-08,0.0010793737601488,-0.0387148633599281,0.0,0.0,0.0,-0.0123220356181263,60.0,9.325679779052734,-0.0,-7.9435594102506e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.000101304394775,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,0.0001066784607246,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,7.879237091401592e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,0.0001066784388967,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.0005060361581854,286.1982727050781,294.1499938964844,293.1499938964844,291.6635437011719,293.2232666015625,293.1499938964844,286.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793888941407,1.514742464792107e-08,0.0010793737601488,-0.0387148633599281,0.0,0.0,0.0,-0.0123220356181263,60.0,9.325679779052734,-0.0,-7.9435594102506e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0001011628046398,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,0.0001065293618012,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,7.868224929552525e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001065293399733,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0005053289351053,286.2005920410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2218933105469,293.1499938964844,286.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778807336464,1.4971003992059195e-08,0.0010778657160699,-0.0382535718381404,0.0,0.0,0.0,-0.0122345797717571,60.0,9.300192832946776,-0.0,-7.921369871155548e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0001011628046398,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,0.0001065293618012,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,7.868224929552525e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001065293399733,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0005053289351053,286.2005920410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2218933105469,293.1499938964844,286.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778807336464,1.4971003992059195e-08,0.0010778657160699,-0.0382535718381404,0.0,0.0,0.0,-0.0122345797717571,60.0,9.300192832946776,-0.0,-7.921369871155548e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0001010502310236,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,0.0001064108146238,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,7.859469042159617e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001064107927959,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0005047665908932,286.2030334472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2205810546875,293.1499938964844,286.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766808409243,1.4830730421522276e-08,0.0010766660561785,-0.0378867760300636,0.0,0.0,0.0,-0.0121650388464331,60.0,9.277139663696287,-0.0,-7.903749121851433e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
